time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004605118883773,287.3387756347656,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1604960709810257,-0.0,-7.739624408031889e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004605328431352,287.3385009765625,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.163348764181137,-0.0,-7.740327845340289e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004605706199072,287.33795166015625,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1677177548408508,-0.0,-7.741596164123622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004605706199072,287.33795166015625,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1677177548408508,-0.0,-7.741596164123622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004606006550602,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1700137853622436,-0.0,-7.742604424265664e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004606006550602,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1700137853622436,-0.0,-7.742604424265664e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.00046067518997,287.3368835449219,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701723039150238,-0.0,-7.745109797951957e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.00046067518997,287.3368835449219,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701723039150238,-0.0,-7.745109797951957e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.168105661869049,-0.0,-7.75040476241884e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.168105661869049,-0.0,-7.75040476241884e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004609413736034,287.3360900878906,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1663548201322555,-0.0,-7.754060504794327e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004610709147527,287.3358154296875,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1641248017549514,-0.0,-7.758418263392741e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004613836936186,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1583519279956817,-0.0,-7.768947085651234e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004613836936186,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1583519279956817,-0.0,-7.768947085651234e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004617617232725,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1507836431264877,-0.0,-7.781681432561528e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004617617232725,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1507836431264877,-0.0,-7.781681432561528e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621980478987,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1416192203760147,-0.0,-7.79639321990544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621980478987,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1416192203760147,-0.0,-7.79639321990544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626814625225,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342711641969345e-09,0.0009869121713563,-0.0104074059054255,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1310093998908996,-0.0,-7.8127094127467e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626814625225,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342711641969345e-09,0.0009869121713563,-0.0104074059054255,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1310093998908996,-0.0,-7.8127094127467e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.759265230968596e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004629375180229,287.3335876464844,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129860305744e-09,0.0009874581592157,-0.0105747189372777,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1251662671566009,-0.0,-7.821358849469109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004632017808035,287.3333435058594,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1190279051661491,-0.0,-7.830289661114875e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004637455858755,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1059735864400863,-0.0,-7.84868490200097e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004637455858755,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1059735864400863,-0.0,-7.84868490200097e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0918632596731185,-0.0,-7.867366491609573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0918632596731185,-0.0,-7.867366491609573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004648393369279,287.3319396972656,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0768993124365806,-0.0,-7.885748232183688e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004648393369279,287.3319396972656,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0768993124365806,-0.0,-7.885748232183688e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004653524956665,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0611936040222644,-0.0,-7.903167897893584e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004653524956665,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0611936040222644,-0.0,-7.903167897893584e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004655931843444,287.3312683105469,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931217646226,-0.0123099507763981,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0531124360859394,-0.0,-7.911344113153973e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004658201069105,287.3310546875,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0449059195816516,-0.0,-7.91905705455065e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0282086543738842,-0.0,-7.933002166282679e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0282086543738842,-0.0,-7.933002166282679e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004665776214096,287.3301696777344,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0112225161865353,-0.0,-7.944831281747612e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004665776214096,287.3301696777344,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0112225161865353,-0.0,-7.944831281747612e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004668851324822,287.3297424316406,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0058693140745162,-0.0,-7.955306102758186e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004668851324822,287.3297424316406,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0058693140745162,-0.0,-7.955306102758186e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004671883070841,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0229147281497716,-0.0,-7.965640236307081e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
