time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004671883070841,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0229147281497716,-0.0,-7.965640236307081e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004673593502957,287.3291320800781,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0313742011785507,-0.0,-7.971473081624937e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.856636461336166e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.000467556354124,287.32891845703125,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0397657006978988,-0.0,-7.97819410536249e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0004680413112509,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0562903210520744,-0.0,-7.994751172191172e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0004680413112509,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0562903210520744,-0.0,-7.994751172191172e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004686455067712,287.328125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041992560029,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0723067820072174,-0.0,-8.015404517891511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004686455067712,287.328125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041992560029,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0723067820072174,-0.0,-8.015404517891511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004693669616244,287.3277282714844,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001601882132945e-09,0.0010011695558205,-0.0147755565121769,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0877161622047424,-0.0,-8.040100851758326e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004693669616244,287.3277282714844,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001601882132945e-09,0.0010011695558205,-0.0147755565121769,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0877161622047424,-0.0,-8.040100851758326e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004701903380919,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069624995331205e-09,0.0010029255645349,-0.0153135173022747,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1023614630103111,-0.0,-8.068332846278281e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004701903380919,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069624995331205e-09,0.0010029255645349,-0.0153135173022747,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1023614630103111,-0.0,-8.068332846278281e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.421654249308632e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.921456512529404e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.000470631144708,287.3271179199219,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.31690344476965e-09,0.0010038656182587,-0.0156015120446681,0.0,0.0,0.0,-0.0079443734139204,60.0,0.1093362644314765,-0.0,-8.083468117092708e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004710855719167,287.3269348144531,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.116063080728054,-0.0,-8.099084425339242e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004720129945781,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1287109702825546,-0.0,-8.13100342611506e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004720129945781,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1287109702825546,-0.0,-8.13100342611506e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004729243228211,287.326171875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1401580423116684,-0.0,-8.162430731317728e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004729243228211,287.326171875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1401580423116684,-0.0,-8.162430731317728e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004737665876746,287.3258056640625,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150145336985588,-0.0,-8.19152958797531e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004737665876746,287.3258056640625,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150145336985588,-0.0,-8.19152958797531e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004744757607113,287.325439453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275782643034745e-09,0.0010120652150362,-0.0181131660938262,0.0,0.0,0.0,-0.008419731631875,60.0,0.1584995836019516,-0.0,-8.216070312982995e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004744757607113,287.325439453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275782643034745e-09,0.0010120652150362,-0.0181131660938262,0.0,0.0,0.0,-0.008419731631875,60.0,0.1584995836019516,-0.0,-8.216070312982995e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004747733182739,287.32525634765625,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349992170446739e-09,0.0010126997949555,-0.0183075331151485,0.0,0.0,0.0,-0.0084565207362174,60.0,0.161967933177948,-0.0,-8.22637744590793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.39620954846032e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001001386845018,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004750147927552,287.3250732421875,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410220437265025e-09,0.0010132149327546,-0.0184652805328369,0.0,0.0,0.0,-0.0084863789379596,60.0,0.1650068759918213,-0.0,-8.234747639335185e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.515560668660328e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.400991307804361e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002034332486,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004753219545818,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659041792154,0.0,0.0,0.0,-0.0085243536159396,60.0,0.1696493625640869,-0.0,-8.245399385486962e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.515560668660328e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.400991307804361e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002034332486,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004753219545818,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486820052804433e-09,0.0010138700017705,-0.0186659041792154,0.0,0.0,0.0,-0.0085243536159396,60.0,0.1696493625640869,-0.0,-8.245399385486962e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.516461432212964e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0001002129210974,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.401692710118368e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001002129210974,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004753669491037,287.3243713378906,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5186767578125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498035969888406e-09,0.0010139661608263,-0.0186952818185091,0.0,0.0,0.0,-0.0085299145430326,60.0,0.1720834970474243,-0.0,-8.246959737334691e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.516461432212964e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0001002129210974,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.401692710118368e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001002129210974,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004753669491037,287.3243713378906,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5186767578125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498035969888406e-09,0.0010139661608263,-0.0186952818185091,0.0,0.0,0.0,-0.0085299145430326,60.0,0.1720834970474243,-0.0,-8.246959737334691e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.512337419437245e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001694981823,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.398484740406275e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001694909064,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004751609521917,287.32403564453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446644634256927e-09,0.0010135268094018,-0.018560679629445,0.0,0.0,0.0,-0.008504438214004,60.0,0.1726622581481933,-0.0,-8.239811677412946e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.512337419437245e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001694981823,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.398484740406275e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001694909064,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004751609521917,287.32403564453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135342599824,7.446644634256927e-09,0.0010135268094018,-0.018560679629445,0.0,0.0,0.0,-0.008504438214004,60.0,0.1726622581481933,-0.0,-8.239811677412946e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.504294575890526e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000847987597,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.3922288720496e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000847987597,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747591738123,287.3236999511719,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.346431019072952e-09,0.0010126699926331,-0.0182982049882411,0.0,0.0,0.0,-0.0084547586739063,60.0,0.1726281940937042,-0.0,-8.22588290816384e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.504294575890526e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000847987597,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.3922288720496e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000847987597,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747591738123,287.3236999511719,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126773267984,7.346431019072952e-09,0.0010126699926331,-0.0182982049882411,0.0,0.0,0.0,-0.0084547586739063,60.0,0.1726281940937042,-0.0,-8.22588290816384e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.499124280409887e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001000303527689,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.388208177872002e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001000303527689,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004745009355247,287.3235168457031,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282011438292102e-09,0.0010121192317456,-0.0181294772773981,0.0,0.0,0.0,-0.0084228236228227,60.0,0.1725582480430603,-0.0,-8.216935043492415e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.493133256910367e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.99672629404813e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.383547927020118e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.99672629404813e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004742016608361,287.3233642578125,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207360930294726e-09,0.001011480926536,-0.0179339535534381,0.0,0.0,0.0,-0.0083858165889978,60.0,0.1724645346403122,-0.0,-8.206572488234087e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004735168186016,287.3230285644531,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1722310036420822,-0.0,-8.182885125052054e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004735168186016,287.3230285644531,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1722310036420822,-0.0,-8.182885125052054e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966093057300895e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004727485356852,287.3227233886719,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844909972159031e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1719483286142349,-0.0,-8.156352038213299e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966093057300895e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004727485356852,287.3227233886719,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844909972159031e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1719483286142349,-0.0,-8.156352038213299e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719423886854,287.3223876953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438383683475885e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.17163847386837,-0.0,-8.128558448561307e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719423886854,287.3223876953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438383683475885e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.17163847386837,-0.0,-8.128558448561307e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
