time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.431833314010872e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932175453286618e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.335870759561658e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004711396177299,287.32208251953125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443600319983034e-09,0.0010049500269815,-0.0159333944320678,0.0,0.0,0.0,-0.0080071873962879,60.0,0.1713161766529083,-0.0,-8.100926862653068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.431833314010872e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932175453286618e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.335870759561658e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004711396177299,287.32208251953125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443600319983034e-09,0.0010049500269815,-0.0159333944320678,0.0,0.0,0.0,-0.0080071873962879,60.0,0.1713161766529083,-0.0,-8.100926862653068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.42399783525616e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.923923789756373e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.329776417464018e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.923923789756373e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004707482003141,287.3219299316406,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462341308594,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121499136,6.345971304000386e-09,0.0010041152127087,-0.0156776551157236,0.0,0.0,0.0,-0.0079587884247303,60.0,0.171154499053955,-0.0,-8.087472025408715e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.416521061211824e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.916050476022063e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.323960744543001e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.916049748426305e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004703747108578,287.32177734375,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033248690888,6.252813822271719e-09,0.0010033185826614,-0.0154336262494325,0.0,0.0,0.0,-0.0079126060009002,60.0,0.1709957420825958,-0.0,-8.074643176314569e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.402597061125562e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.31313120923005e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004696791875176,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079333036979051e-09,0.0010018351022154,-0.0149791799485683,0.0,0.0,0.0,-0.0078266039490699,60.0,0.1706899106502533,-0.0,-8.050781019619535e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.402597061125562e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.31313120923005e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004696791875176,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079333036979051e-09,0.0010018351022154,-0.0149791799485683,0.0,0.0,0.0,-0.0078266039490699,60.0,0.1706899106502533,-0.0,-8.050781019619535e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.39055607886985e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.303766324184835e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004690777277573,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929307267393824e-09,0.0010005522053688,-0.0145861692726612,0.0,0.0,0.0,-0.0077522289939224,60.0,0.1704094111919403,-0.0,-8.030173148654286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.39055607886985e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.303766324184835e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004690777277573,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929307267393824e-09,0.0010005522053688,-0.0145861692726612,0.0,0.0,0.0,-0.0077522289939224,60.0,0.1704094111919403,-0.0,-8.030173148654286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878339915303512e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.296107651200145e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.878339187707752e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685859021265,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066293995295845e-09,0.0009995030704885,-0.0142647959291934,0.0,0.0,0.0,-0.0076914122328162,60.0,0.1701619327068328,-0.0,-8.0133418123296e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878339915303512e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.296107651200145e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.878339187707752e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685859021265,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066293995295845e-09,0.0009995030704885,-0.0142647959291934,0.0,0.0,0.0,-0.0076914122328162,60.0,0.1701619327068328,-0.0,-8.0133418123296e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373186912853272e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.87041785265319e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.29025705368258e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.87041785265319e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682101134676,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,5.7128963781849515e-09,0.0009987014345824,-0.0140192452818155,0.0,0.0,0.0,-0.007644944358617,60.0,0.1699500977993011,-0.0,-8.000493778581588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373186912853272e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.87041785265319e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.29025705368258e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.87041785265319e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682101134676,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,5.7128963781849515e-09,0.0009987014345824,-0.0140192452818155,0.0,0.0,0.0,-0.007644944358617,60.0,0.1699500977993011,-0.0,-8.000493778581588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.37036966206506e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.867451444733888e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.288065535249189e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.867450717138126e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004680693964473,287.3204650878906,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984070202335,5.677793790681562e-09,0.0009984013158828,-0.0139272855594754,0.0,0.0,0.0,-0.007627542130649,60.0,0.1698618829250335,-0.0,-7.995684114803225e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.368060273118316e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.865018364507704e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.286269101314247e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.865018364507704e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004679539997596,287.3203125,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.64901059263434e-09,0.0009981550974771,-0.0138518828898668,0.0,0.0,0.0,-0.0076132728718221,60.0,0.1697823256254196,-0.0,-7.991742023705228e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.365126607008278e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861928992904724e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283987361006439e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861928992904724e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678074619732,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.612453612968693e-09,0.000997842522338,-0.0137561121955513,0.0,0.0,0.0,-0.0075951498001813,60.0,0.169649600982666,-0.0,-7.986736960674534e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.365126607008278e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861928992904724e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283987361006439e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861928992904724e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678074619732,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.612453612968693e-09,0.000997842522338,-0.0137561121955513,0.0,0.0,0.0,-0.0075951498001813,60.0,0.169649600982666,-0.0,-7.986736960674534e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364104334963486e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860853606369346e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.28319282643497e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860852878773584e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677564138546,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977391455322,5.599717134430193e-09,0.0009977335575968,-0.0137227466329932,0.0,0.0,0.0,-0.0075888354331254,60.0,0.1695543825626373,-0.0,-7.98499328880098e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364104334963486e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860853606369346e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.28319282643497e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860852878773584e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677564138546,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977391455322,5.599717134430193e-09,0.0009977335575968,-0.0137227466329932,0.0,0.0,0.0,-0.0075888354331254,60.0,0.1695543825626373,-0.0,-7.98499328880098e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677667748183,287.31951904296875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602298180917842e-09,0.0009977555600926,-0.0137295080348849,0.0,0.0,0.0,-0.0075901146046817,60.0,0.1694882065057754,-0.0,-7.985346428540653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677667748183,287.31951904296875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602298180917842e-09,0.0009977555600926,-0.0137295080348849,0.0,0.0,0.0,-0.0075901146046817,60.0,0.1694882065057754,-0.0,-7.985346428540653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3192443847656,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.169435441493988,-0.0,-7.986327688058736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3192443847656,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.169435441493988,-0.0,-7.986327688058736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004678069090005,287.3191223144531,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1694101244211197,-0.0,-7.986715644392461e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004678136028815,287.3190002441406,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1693838238716125,-0.0,-7.986943018067907e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004678043187595,287.3187255859375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1693248301744461,-0.0,-7.986626116007758e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004678043187595,287.3187255859375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1693248301744461,-0.0,-7.986626116007758e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677607503253,287.3184814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1692540049552917,-0.0,-7.985137528976338e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677607503253,287.3184814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1692540049552917,-0.0,-7.985137528976338e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676805110648,287.3182373046875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1691687554121017,-0.0,-7.982396965644514e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676805110648,287.3182373046875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1691687554121017,-0.0,-7.982396965644514e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675679374486,287.3179931640625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994767770171,0.0,0.0,0.0,-0.0075655090622603,60.0,0.1690708100795745,-0.0,-7.978553639986785e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675679374486,287.3179931640625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994767770171,0.0,0.0,0.0,-0.0075655090622603,60.0,0.1690708100795745,-0.0,-7.978553639986785e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.00046750108595,287.31787109375,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990332816709e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,-0.0075572435744106,60.0,0.169016495347023,-0.0,-7.97627208726226e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004674275405704,287.3177490234375,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.168959379196167,-0.0,-7.973761739776819e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004672646173276,287.3175048828125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1688379645347595,-0.0,-7.968204585040439e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004672646173276,287.3175048828125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1688379645347595,-0.0,-7.968204585040439e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004670866183005,287.3172912597656,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1687090098857879,-0.0,-7.962133707906106e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004670866183005,287.3172912597656,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1687090098857879,-0.0,-7.962133707906106e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004669005575124,287.31707763671875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1685743480920791,-0.0,-7.955790692903977e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
