time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4644470214844,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.6549072265625,1.0,0.1694013327360153,0.6226216554641724,0.6226216554641724,0.9919918775558472,1.0,-0.4921482801437378,0.1854579746723175,0.3066903054714203,0.0410014949738979,0.0,0.0,0.0,33.64043045043945,60.0,1120.305419921875,-0.0,41.112422943115234,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752197265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05401611328125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.0143432617188,-0.0,46.75320053100586,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752197265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05401611328125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.0143432617188,-0.0,46.75320053100586,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2149658203125,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.2929077148437,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2761840820313,-0.0,50.413421630859375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2898254394531,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3655700683594,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8648681640625,-0.0,51.46000671386719,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6271667480469,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7394104003906,-0.0,52.63892364501953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6271667480469,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7394104003906,-0.0,52.63892364501953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817321777344,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336120605469,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.96026611328125,-0.0,52.00971603393555,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811279296875,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262634277344,1.0,0.1854860186576843,1.0,1.0,0.9576659798622132,1.0,-0.4958382844924927,0.2160989940166473,0.2797393202781677,0.0713377818465232,0.0,0.0,0.0,42.91062927246094,25.0,228.5411834716797,-0.0,50.7284049987793,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0464283674955368,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.2319193035364151,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.94647216796875,1.0,0.1802462041378021,1.0,1.0,0.9091274738311768,1.0,-0.4947047233581543,0.2166572213172912,0.278047502040863,0.0723525732755661,0.0,0.0,0.0,40.06759262084961,25.0,180.24273681640625,-0.0,47.7612419128418,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.940673828125,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.97381591796875,1.0,0.1785196363925933,1.0,1.0,0.8961433172225952,1.0,-0.4943362474441528,0.216854527592659,0.2774817049503326,0.0726896673440933,0.0,0.0,0.0,39.14338302612305,25.0,168.64633178710938,-0.0,46.79952239990234,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002303123474121,0.050000000745058,0.0463182143867015,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002303123474121,0.050000000745058,0.0487753078341484,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002303123474121,0.050000000745058,0.0360252782702446,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002303123474121,0.050000000745058,0.0487753078341484,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002303123474121,0.050000000745058,0.231369063258171,293.0184326171875,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453491210937,1.0,0.1749709397554397,1.0,1.0,0.8571664690971375,1.0,-0.4935308694839477,0.2178353071212768,0.2756955623626709,0.0740149319171905,0.0,0.0,0.0,37.12424087524414,25.0,136.5868682861328,-0.0,44.70333862304688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3765869140625,297.82550048828125,293.0799560546875,1.0,0.1731347292661667,1.0,1.0,0.8346205949783325,1.0,-0.4931367635726928,0.2186532616615295,0.2744835019111633,0.0750163346529007,0.0,0.0,0.0,36.13624954223633,25.0,119.49852752685548,-0.0,43.680118560791016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195678710937,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.672685980796814,1.0,-0.4922293126583099,0.2345824092626571,0.2576469182968139,0.0913500636816024,0.0,0.0,0.0,33.863773345947266,25.0,37.60665512084961,-0.0,41.33509826660156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195678710937,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.672685980796814,1.0,-0.4922293126583099,0.2345824092626571,0.2576469182968139,0.0913500636816024,0.0,0.0,0.0,33.863773345947266,25.0,37.60665512084961,-0.0,41.33509826660156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.10498046875,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107514262199402,1.0,-0.4915158748626709,0.2915176749229431,0.1999981999397277,0.1484635770320892,0.0,0.0,0.0,32.08368682861328,25.0,-204.8358612060547,-0.0,39.51212310791016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.10498046875,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107514262199402,1.0,-0.4915158748626709,0.2915176749229431,0.1999981999397277,0.1484635770320892,0.0,0.0,0.0,32.08368682861328,25.0,-204.8358612060547,-0.0,39.51212310791016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449873208999634,0.050000000745058,0.0458485037088394,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449873208999634,0.050000000745058,0.0482806824147701,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449873208999634,0.050000000745058,0.035659946501255,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449873208999634,0.050000000745058,0.0482806824147701,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98046875,0.6347084045410156,0.1432705223560333,0.3444305658340454,292.96978759765625,287.6499938964844,287.8899841308594,287.0819091796875,291.17559814453125,297.8351745605469,292.87896728515625,1.0,0.1654825210571289,1.0,1.0,0.4297841191291809,1.0,-0.6267170906066895,0.4312293529510498,0.195487692952156,0.2513124644756317,0.0,0.0,0.0,25.61888885498047,25.0,-458.3822326660156,-0.0,48.644412994384766,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.6958267092704773,0.050000000745058,0.0452420823276042,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.6958267092704773,0.050000000745058,0.0476420894265174,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.6958267092704773,0.050000000745058,0.0351882874965667,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6958267092704773,0.050000000745058,0.0476420894265174,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4992980957031,0.9597147703170776,0.1447662860155105,0.5868438482284546,292.4959411621094,287.1499938964844,287.9136657714844,287.1000366210937,290.1964111328125,297.81207275390625,292.3197021484375,1.0,0.1710060387849807,1.0,1.0,0.3438272774219513,1.0,-0.9176664352416992,0.717523992061615,0.2001424133777618,0.4814085364341736,0.0,0.0,0.0,12.362464904785156,25.0,-1076.304931640625,-0.0,74.24580383300781,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48486328125,0.9522574543952942,0.1367182582616806,0.1175698488950729,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.6903051733970642,0.050000000745058,0.0476516559720039,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.6903051733970642,0.1338378489017486,0.0351953506469726,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.6903051733970642,0.050000000745058,0.0476516559720039,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4882507324219,0.9208396673202516,0.1454781889915466,0.5379688739776611,291.47564697265625,287.1499938964844,287.9519348144531,287.1295166015625,288.8858642578125,297.7530212402344,291.3105163574219,1.0,0.1755959540605545,1.0,1.0,0.2081955522298813,1.0,-0.943300485610962,0.8601186275482178,0.0831818580627441,0.6187359690666199,0.0,0.0,0.0,12.92849826812744,25.0,-1531.7578125,-0.0,80.68608856201172,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.963750422000885,0.1349898129701614,0.1215550899505615,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.6904630064964294,0.050000000745058,0.047651320695877,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.8401225209236145,0.1343042701482772,0.0639570727944374,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.6904630064964294,0.050000000745058,0.047651320695877,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.904054880142212,0.1457448601722717,0.5117313861846924,291.2104187011719,286.6499938964844,287.9623107910156,287.1375732421875,288.66424560546875,297.7388610839844,291.0514831542969,1.0,0.1768127232789993,1.0,1.0,0.1719136387109756,1.0,-0.9511111974716188,0.8881039023399353,0.0630072578787803,0.6451600790023804,0.0,0.0,0.0,13.016069412231444,45.0,-1570.195556640625,-0.0,82.47762298583984,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712890625,0.9662672877311708,0.130743533372879,0.1195215433835983,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5963134765625,0.914707362651825,0.1309716999530792,0.1086757108569145,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.9627060890197754,0.1314377188682556,0.0919537395238876,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.6964776515960693,0.050000000745058,0.0476403906941413,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.8800823092460632,0.1467060446739196,0.4616625607013702,290.5643920898437,286.6499938964844,287.9890441894531,287.1582946777344,288.0517883300781,297.7073059082031,290.4115905761719,1.0,0.1838610619306564,1.0,1.0,0.0797812491655349,1.0,-0.995388686656952,0.992146134376526,0.0032425308600068,0.7403329610824585,0.0,0.0,0.0,13.281153678894045,45.0,-1636.0189208984375,-0.0,92.64264678955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9656044840812684,0.1276974827051162,0.1165297105908393,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.9645527005195618,0.1284103244543075,0.1223157495260238,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.967208206653595,0.1284706443548202,0.0910853147506713,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.902905821800232,0.1239003241062164,0.1024568900465965,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.8738076090812683,0.1475434750318527,0.441609114408493,290.0081481933594,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6824035644531,289.8867492675781,1.0,0.1921075135469436,1.0,1.0,0.0,1.0,-1.0488409996032717,1.0488389730453491,1.9703861653397325e-06,0.786732017993927,0.0,0.0,0.0,13.699329376220703,65.0,-1532.8240966796875,-0.0,106.18273162841795,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9319142699241638,0.1236924603581428,0.1124975234270095,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9337952136993408,0.1243109628558158,0.1190820783376693,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9343001246452332,0.1245569065213203,0.0880763530731201,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3556213378906,0.918209671974182,0.1186113357543945,0.1140335798263549,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.9132436513900756,0.1474698632955551,0.5332874059677124,289.341796875,286.1499938964844,288.0541381835937,287.2090148925781,288.0516357421875,297.6287536621094,289.27325439453125,1.0,0.2107464224100113,1.0,1.0,0.0,1.0,-1.1562165021896362,1.1562153100967407,1.1668875004033907e-06,0.8733441829681396,0.0,0.0,0.0,15.803321838378906,65.0,-1146.378173828125,-0.0,140.79225158691406,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9293056726455688,0.1229370236396789,0.1117498055100441,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.9311327338218688,0.1235415637493133,0.1182730719447135,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.9317880868911744,0.1238372176885604,0.0875142440199852,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361145019531,0.9147598147392272,0.1175394728779792,0.1129771396517753,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.9301390647888184,0.1469701826572418,0.5594995617866516,289.22222900390625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.160400390625,1.0,0.2158864438533783,1.0,1.0,0.0,1.0,-1.1880675554275513,1.1880663633346558,1.2216563618494547e-06,0.898837685585022,0.0,0.0,0.0,16.258089065551758,85.0,-1063.9329833984375,-0.0,151.17843627929688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754034996032715,0.1191669180989265,0.1086600795388221,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7770380973815918,0.120030827820301,0.1151366382837295,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778039574623108,0.120360292494297,0.085286408662796,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617225050926208,0.1127009242773056,0.1085019931197166,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223037123680115,0.1418871581554412,0.6467291712760925,288.7507019042969,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7211608886719,1.0,0.2449623644351959,1.0,1.0,0.0,1.0,-1.277342438697815,1.2773410081863403,1.3853774589733805e-06,0.9716397523880004,0.0,0.0,0.0,27.890453338623047,73.0,-663.5309448242188,-0.0,211.1291961669922,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754034996032715,0.1191669180989265,0.1086600795388221,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7770380973815918,0.120030827820301,0.1151366382837295,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778039574623108,0.120360292494297,0.085286408662796,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617225050926208,0.1127009242773056,0.1085019931197166,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223037123680115,0.1418871581554412,0.6467291712760925,288.7507019042969,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7211608886719,1.0,0.2449623644351959,1.0,1.0,0.0,1.0,-1.277342438697815,1.2773410081863403,1.3853774589733805e-06,0.9716397523880004,0.0,0.0,0.0,27.890453338623047,73.0,-663.5309448242188,-0.0,211.1291961669922,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247863769531,0.7209102511405945,0.1174392625689506,0.107342317700386,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7227817177772522,0.1185718178749084,0.113976813852787,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7233110666275024,0.1188039258122444,0.08438091725111,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.7074893712997437,0.1106789112091064,0.1067830100655555,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221618652344,0.76105135679245,0.1395676583051681,0.6367380023002625,288.6188049316406,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.59698486328125,1.0,0.2535541951656341,1.0,1.0,0.0,1.0,-1.2592228651046753,1.2592215538024902,1.3511738643501303e-06,0.9570202827453612,0.0,0.0,0.0,36.28422927856445,73.0,-496.2640686035156,-0.0,225.4102935791016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6910589933395386,0.1159936040639877,0.1061476618051529,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.6936846971511841,0.1173971444368362,0.1129751726984977,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.694047749042511,0.1175127327442169,0.0835658386349678,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.6764655113220215,0.1089847162365913,0.1052691489458084,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52423095703125,0.7314990758895874,0.137768879532814,0.6286719441413879,288.521728515625,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054626464844,1.0,0.259539395570755,1.0,1.0,0.0,1.0,-1.2441058158874512,1.244104504585266,1.3230453532742104e-06,0.9447935223579408,0.0,0.0,0.0,42.27631759643555,61.0,-367.1773071289063,-0.0,234.46902465820312,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6629419922828674,0.1139358282089233,0.1043071374297142,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664265394210815,0.1158214882016182,0.1115137264132499,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6663100719451904,0.1157038509845733,0.0823223069310188,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484588384628296,0.1064710095524787,0.1028889492154121,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039777636528015,0.1353832185268402,0.6174976229667664,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3926086425781,1.0,0.265212208032608,1.0,1.0,0.0,1.0,-1.2223749160766602,1.2223737239837646,1.2832662150685792e-06,0.9271822571754456,0.0,0.0,0.0,48.8257942199707,49.0,-190.70965576171875,-0.0,242.0045928955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6629419922828674,0.1139358282089233,0.1043071374297142,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664265394210815,0.1158214882016182,0.1115137264132499,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6663100719451904,0.1157038509845733,0.0823223069310188,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484588384628296,0.1064710095524787,0.1028889492154121,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039777636528015,0.1353832185268402,0.6174976229667664,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3926086425781,1.0,0.265212208032608,1.0,1.0,0.0,1.0,-1.2223749160766602,1.2223737239837646,1.2832662150685792e-06,0.9271822571754456,0.0,0.0,0.0,48.8257942199707,49.0,-190.70965576171875,-0.0,242.0045928955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570270657539368,0.1127987653017044,0.1031352058053016,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612721085548401,0.1150787770748138,0.1106726080179214,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607359647750854,0.1147505640983581,0.0815496444702148,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419245600700378,0.1048922836780548,0.1012344807386398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976881623268127,0.1341624557971954,0.6110582947731018,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646487653255462,1.0,1.0,0.0,1.0,-1.2093125581741333,1.2093113660812378,1.2597117802215507e-06,0.9165601134300232,0.0,0.0,0.0,49.77437210083008,37.0,-85.0383071899414,-0.0,239.13815307617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570270657539368,0.1127987653017044,0.1031352058053016,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612721085548401,0.1150787770748138,0.1106726080179214,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607359647750854,0.1147505640983581,0.0815496444702148,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419245600700378,0.1048922836780548,0.1012344807386398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976881623268127,0.1341624557971954,0.6110582947731018,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646487653255462,1.0,1.0,0.0,1.0,-1.2093125581741333,1.2093113660812378,1.2597117802215507e-06,0.9165601134300232,0.0,0.0,0.0,49.77437210083008,37.0,-85.0383071899414,-0.0,239.13815307617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641454100608826,0.112327441573143,0.102468155324459,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692371964454651,0.1149376332759857,0.1102961599826812,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682894229888916,0.1144179999828338,0.0811349973082542,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475551724433899,0.1039898246526718,0.1001213267445564,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057395577430725,0.133713036775589,0.6077337265014648,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597288191318512,1.0,1.0,0.0,1.0,-1.2022335529327393,1.2022323608398438,1.24703922210756e-06,0.9107691645622252,0.0,0.0,0.0,46.82090759277344,25.0,-21.59890937805176,-0.0,229.25390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
