time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641454100608826,0.112327441573143,0.102468155324459,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692371964454651,0.1149376332759857,0.1102961599826812,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682894229888916,0.1144179999828338,0.0811349973082542,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475551724433899,0.1039898246526718,0.1001213267445564,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057395577430725,0.133713036775589,0.6077337265014648,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597288191318512,1.0,1.0,0.0,1.0,-1.2022335529327393,1.2022323608398438,1.24703922210756e-06,0.9107691645622252,0.0,0.0,0.0,46.82090759277344,25.0,-21.59890937805176,-0.0,229.25390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830033659934998,0.1123159378767013,0.1021571680903434,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890026330947876,0.1152138411998748,0.1102498918771743,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876246333122253,0.1145162209868431,0.0809740722179412,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.664242148399353,0.1035604178905487,0.0993952006101608,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246215343475342,0.1337654888629913,0.6064339876174927,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517103850841522,1.0,1.0,0.0,1.0,-1.1991785764694214,1.1991772651672363,1.2415644050634e-06,0.9082308411598206,0.0,0.0,0.0,41.26968383789063,25.0,16.445131301879883,-0.0,214.755859375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830033659934998,0.1123159378767013,0.1021571680903434,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890026330947876,0.1152138411998748,0.1102498918771743,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876246333122253,0.1145162209868431,0.0809740722179412,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.664242148399353,0.1035604178905487,0.0993952006101608,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246215343475342,0.1337654888629913,0.6064339876174927,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517103850841522,1.0,1.0,0.0,1.0,-1.1991785764694214,1.1991772651672363,1.2415644050634e-06,0.9082308411598206,0.0,0.0,0.0,41.26968383789063,25.0,16.445131301879883,-0.0,214.755859375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928691864013672,0.1124339699745178,0.1021396294236183,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992325782775879,0.1154647916555404,0.1103601679205894,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.697658121585846,0.1146825477480888,0.080995500087738,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731935143470764,0.1034752056002616,0.099182441830635,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337450981140137,0.1339206099510193,0.6065074801445007,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.248629555106163,1.0,1.0,0.0,1.0,-1.199147343635559,1.1991461515426636,1.2414759567036526e-06,0.9081650376319884,0.0,0.0,0.0,38.88667678833008,25.0,29.20459747314453,-0.0,209.0242919921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021349668502808,0.112610787153244,0.1021966636180877,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087950110435486,0.1157700940966606,0.110543854534626,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070423364639282,0.1149048805236816,0.0810726433992385,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817252039909363,0.1034537404775619,0.09905257076025,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.742372989654541,0.1341350823640823,0.6069603562355042,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459807097911834,1.0,1.0,0.0,1.0,-1.1999160051345823,1.199914813041687,1.2428076843207236e-06,0.9087496399879456,0.0,0.0,0.0,36.887203216552734,25.0,38.99443435668945,-0.0,204.50421142578125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190366387367249,0.1130955144762992,0.1024692952632904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255609035491943,0.1165009215474128,0.1110671311616897,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236645817756653,0.1154726594686508,0.0813446268439292,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981228590011597,0.1035550907254219,0.0989729538559913,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593213319778442,0.1346874982118606,0.6086394190788269,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418153882026672,1.0,1.0,0.0,1.0,-1.2031168937683103,1.203115701675415,1.2484304079407591e-06,0.9112658500671388,0.0,0.0,0.0,33.61166000366211,25.0,52.08434295654297,-0.0,197.7820281982422,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190366387367249,0.1130955144762992,0.1024692952632904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255609035491943,0.1165009215474128,0.1110671311616897,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236645817756653,0.1154726594686508,0.0813446268439292,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981228590011597,0.1035550907254219,0.0989729538559913,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593213319778442,0.1346874982118606,0.6086394190788269,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418153882026672,1.0,1.0,0.0,1.0,-1.2031168937683103,1.203115701675415,1.2484304079407591e-06,0.9112658500671388,0.0,0.0,0.0,33.61166000366211,25.0,52.08434295654297,-0.0,197.7820281982422,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333797216415405,0.1137053668498992,0.1028949469327926,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404108047485352,0.1173433139920234,0.1117385253310203,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381619811058044,0.1161538586020469,0.0817276984453201,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130141258239746,0.1037949547171592,0.0990684181451797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755674719810486,0.1353420913219452,0.610996425151825,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388642281293869,1.0,1.0,0.0,1.0,-1.2078368663787842,1.2078355550765991,1.2567829799081665e-06,0.9150133728981018,0.0,0.0,0.0,31.104944229125977,25.0,59.26568603515625,-0.0,193.4192810058593,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333797216415405,0.1137053668498992,0.1028949469327926,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404108047485352,0.1173433139920234,0.1117385253310203,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381619811058044,0.1161538586020469,0.0817276984453201,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130141258239746,0.1037949547171592,0.0990684181451797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755674719810486,0.1353420913219452,0.610996425151825,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388642281293869,1.0,1.0,0.0,1.0,-1.2078368663787842,1.2078355550765991,1.2567829799081665e-06,0.9150133728981018,0.0,0.0,0.0,31.104944229125977,25.0,59.26568603515625,-0.0,193.4192810058593,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7454979419708252,0.1143430322408676,0.1033813208341598,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532494068145752,0.1181838735938072,0.1124452948570251,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.750594437122345,0.1168456450104713,0.082145981490612,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244325876235962,0.1040997356176376,0.0992641970515251,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.789446234703064,0.135991096496582,0.6135141849517822,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369769811630249,1.0,1.0,0.0,1.0,-1.2130279541015625,1.2130266427993774,1.266025265067583e-06,0.919150710105896,0.0,0.0,0.0,29.320974349975582,25.0,62.5324821472168,-0.0,190.94137573242188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465164661407471,0.1144011914730072,0.1034269630908966,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543332576751709,0.1182591244578361,0.1125098019838333,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516414523124695,0.1169079467654228,0.0821845829486846,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.725348949432373,0.1041291654109954,0.0992849916219711,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905960083007812,0.1360486447811126,0.6137431263923645,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368435114622116,1.0,1.0,0.0,1.0,-1.2135062217712402,1.2135050296783447,1.2668795079662232e-06,0.9195323586463928,0.0,0.0,0.0,29.185203552246094,25.0,62.70759963989258,-0.0,190.7813262939453,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758725643157959,0.1151598617434501,0.1040363609790802,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673306465148926,0.1192231327295303,0.1133494600653648,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764178454875946,0.1177105382084846,0.0826918482780456,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.736052393913269,0.1045306995511055,0.0995881408452987,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040553331375122,0.1367760151624679,0.616696298122406,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.235533595085144,1.0,1.0,0.0,1.0,-1.2197630405426023,1.2197617292404177,1.2780934639522457e-06,0.9245307445526124,0.0,0.0,0.0,27.71468734741211,25.0,63.72623443603516,-0.0,189.420166015625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758725643157959,0.1151598617434501,0.1040363609790802,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673306465148926,0.1192231327295303,0.1133494600653648,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764178454875946,0.1177105382084846,0.0826918482780456,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.736052393913269,0.1045306995511055,0.0995881408452987,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040553331375122,0.1367760151624679,0.616696298122406,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.235533595085144,1.0,1.0,0.0,1.0,-1.2197630405426023,1.2197617292404177,1.2780934639522457e-06,0.9245307445526124,0.0,0.0,0.0,27.71468734741211,25.0,63.72623443603516,-0.0,189.420166015625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644515633583069,0.1155583187937736,0.1043643802404403,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734137177467346,0.1197179481387138,0.1137880757451057,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700377702713013,0.1181252971291542,0.0829597115516662,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409680485725403,0.1047514826059341,0.0997653305530548,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100553750991821,0.1371412128210067,0.6182125806808472,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350933104753494,1.0,1.0,0.0,1.0,-1.2230373620986938,1.2230361700057983,1.28399119603273e-06,0.9271498918533324,0.0,0.0,0.0,27.11577415466309,25.0,63.58414840698242,-0.0,189.1186065673828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699125409126282,0.1159676313400268,0.1047055199742317,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791997194290161,0.1202191188931465,0.1142363548278808,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756078243255615,0.1185470595955848,0.0832351073622703,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456318140029907,0.1049834117293357,0.0999567136168479,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154444098472595,0.1375048905611038,0.619739830493927,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347711324691772,1.0,1.0,0.0,1.0,-1.2263784408569336,1.2263771295547483,1.2900293313578004e-06,0.9298243522644044,0.0,0.0,0.0,26.592397689819336,25.0,63.10776138305664,-0.0,189.0236358642578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800180912017822,0.1168147251009941,0.1054216995835304,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898544669151306,0.1212358474731445,0.1151555329561233,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858582735061646,0.1194075420498848,0.0838042274117469,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.75424724817276,0.1054762154817581,0.1003757566213607,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248682618141174,0.1382224559783935,0.6227940917015076,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344213426113128,1.0,1.0,0.0,1.0,-1.2331937551498413,1.2331924438476562,1.3024093732383335e-06,0.9352856874465942,0.0,0.0,0.0,25.73579978942871,25.0,61.35122680664063,-0.0,189.34616088867188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800180912017822,0.1168147251009941,0.1054216995835304,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898544669151306,0.1212358474731445,0.1151555329561233,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858582735061646,0.1194075420498848,0.0838042274117469,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.75424724817276,0.1054762154817581,0.1003757566213607,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248682618141174,0.1382224559783935,0.6227940917015076,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344213426113128,1.0,1.0,0.0,1.0,-1.2331937551498413,1.2331924438476562,1.3024093732383335e-06,0.9352856874465942,0.0,0.0,0.0,25.73579978942871,25.0,61.35122680664063,-0.0,189.34616088867188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789025068283081,0.1176946982741355,0.1061764732003212,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992801070213318,0.1222649365663528,0.1160963624715805,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949210405349731,0.120285727083683,0.084392674267292,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619409561157227,0.1060025915503501,0.1008360609412193,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.832921028137207,0.1389208436012268,0.6258086562156677,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343868166208267,1.0,1.0,0.0,1.0,-1.2401063442230225,1.2401050329208374,1.3150532822692185e-06,0.9408329725265504,0.0,0.0,0.0,25.085622787475582,25.0,58.74540328979492,-0.0,190.2158050537109,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789025068283081,0.1176946982741355,0.1061764732003212,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992801070213318,0.1222649365663528,0.1160963624715805,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949210405349731,0.120285727083683,0.084392674267292,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619409561157227,0.1060025915503501,0.1008360609412193,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.832921028137207,0.1389208436012268,0.6258086562156677,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343868166208267,1.0,1.0,0.0,1.0,-1.2401063442230225,1.2401050329208374,1.3150532822692185e-06,0.9408329725265504,0.0,0.0,0.0,25.085622787475582,25.0,58.74540328979492,-0.0,190.2158050537109,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.797003984451294,0.1186053305864334,0.1069646254181861,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.807542085647583,0.1233013048768043,0.1170512586832046,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028790950775146,0.1211781650781631,0.084996148943901,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687715888023376,0.1065555736422538,0.1013296246528625,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398877382278442,0.1395947635173797,0.6287482380867004,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345898449420929,1.0,1.0,0.0,1.0,-1.2470440864562988,1.2470426559448242,1.327828044850321e-06,0.9464041590690612,0.0,0.0,0.0,24.594594955444336,25.0,56.03184509277344,-0.0,191.4976806640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.797003984451294,0.1186053305864334,0.1069646254181861,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.807542085647583,0.1233013048768043,0.1170512586832046,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028790950775146,0.1211781650781631,0.084996148943901,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687715888023376,0.1065555736422538,0.1013296246528625,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398877382278442,0.1395947635173797,0.6287482380867004,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345898449420929,1.0,1.0,0.0,1.0,-1.2470440864562988,1.2470426559448242,1.327828044850321e-06,0.9464041590690612,0.0,0.0,0.0,24.594594955444336,25.0,56.03184509277344,-0.0,191.4976806640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040739893913269,0.1195458397269249,0.1077848300337791,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145295977592468,0.1243431121110916,0.1180163323879242,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097864389419556,0.1220826879143714,0.0856119394302368,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748159170150757,0.1071288362145423,0.1018484234809875,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459370732307434,0.140242114663124,0.6315926313400269,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349714338779449,1.0,1.0,0.0,1.0,-1.2539632320404053,1.2539618015289309,1.3406502148427537e-06,0.9519602060317992,0.0,0.0,0.0,24.226282119750977,25.0,54.256927490234375,-0.0,193.0913543701172,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040739893913269,0.1195458397269249,0.1077848300337791,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145295977592468,0.1243431121110916,0.1180163323879242,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097864389419556,0.1220826879143714,0.0856119394302368,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748159170150757,0.1071288362145423,0.1018484234809875,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459370732307434,0.140242114663124,0.6315926313400269,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349714338779449,1.0,1.0,0.0,1.0,-1.2539632320404053,1.2539618015289309,1.3406502148427537e-06,0.9519602060317992,0.0,0.0,0.0,24.226282119750977,25.0,54.256927490234375,-0.0,193.0913543701172,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072975873947144,0.1200263798236846,0.1082057207822799,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176339864730835,0.124866172671318,0.1185022741556167,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128295540809631,0.1225394606590271,0.0859240069985389,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775771021842957,0.1074229478836059,0.1021161749958992,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486623764038086,0.1405559331178665,0.6329771280288696,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352147847414016,1.0,1.0,0.0,1.0,-1.2574095726013184,1.2574082612991333,1.3470674957716255e-06,0.9547277092933656,0.0,0.0,0.0,24.07889747619629,25.0,53.64117050170898,-0.0,193.9811553955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102871179580688,0.1205136179924011,0.1086334064602851,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205413818359375,0.1253908425569534,0.1189904659986496,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156586289405823,0.1229993179440498,0.0862388163805008,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801912426948547,0.1077238917350769,0.1023901924490928,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512149453163147,0.1408634334802627,0.6343365907669067,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354866564273834,1.0,1.0,0.0,1.0,-1.260847568511963,1.2608462572097778,1.3534896652345196e-06,0.9574886560440063,0.0,0.0,0.0,23.95154571533203,25.0,53.15680313110352,-0.0,194.9224395751953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157193660736084,0.121508203446865,0.1095085889101028,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259020447731018,0.1264456659555435,0.1199736893177032,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208258748054504,0.1239276677370071,0.0868760123848915,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850669622421265,0.1083496958017349,0.1029621064662933,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558798432350159,0.1414606124162674,0.636982798576355,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361004948616027,1.0,1.0,0.0,1.0,-1.267706274986267,1.2677048444747925,1.366362880617089e-06,0.9629974961280824,0.0,0.0,0.0,23.745718002319336,25.0,52.47655487060547,-0.0,196.935302734375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157193660736084,0.121508203446865,0.1095085889101028,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259020447731018,0.1264456659555435,0.1199736893177032,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208258748054504,0.1239276677370071,0.0868760123848915,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850669622421265,0.1083496958017349,0.1029621064662933,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558798432350159,0.1414606124162674,0.636982798576355,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361004948616027,1.0,1.0,0.0,1.0,-1.267706274986267,1.2677048444747925,1.366362880617089e-06,0.9629974961280824,0.0,0.0,0.0,23.745718002319336,25.0,52.47655487060547,-0.0,196.935302734375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206239938735962,0.1225295662879943,0.1104098930954933,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308048844337463,0.1275089979171753,0.1209666356444358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255011439323425,0.1248670667409896,0.0875224992632865,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895564436912537,0.109003908932209,0.1035639643669128,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.860048234462738,0.1420356333255767,0.6395369172096252,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367888391017913,1.0,1.0,0.0,1.0,-1.274544358253479,1.2745429277420044,1.3792799791190191e-06,0.9684919118881226,0.0,0.0,0.0,23.591949462890625,25.0,52.06284713745117,-0.0,199.0917205810547,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206239938735962,0.1225295662879943,0.1104098930954933,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308048844337463,0.1275089979171753,0.1209666356444358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255011439323425,0.1248670667409896,0.0875224992632865,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895564436912537,0.109003908932209,0.1035639643669128,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.860048234462738,0.1420356333255767,0.6395369172096252,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367888391017913,1.0,1.0,0.0,1.0,-1.274544358253479,1.2745429277420044,1.3792799791190191e-06,0.9684919118881226,0.0,0.0,0.0,23.591949462890625,25.0,52.06284713745117,-0.0,199.0917205810547,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251729011535645,0.1235744357109069,0.1113346666097641,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353867530822754,0.1285822093486786,0.1219700872898101,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298331499099731,0.1258176416158676,0.088177852332592,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793751060962677,0.1096842959523201,0.1041923463344574,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638240694999695,0.1425908654928207,0.6420066356658936,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375328242778778,1.0,1.0,0.0,1.0,-1.2813644409179688,1.281363010406494,1.3922464177085203e-06,0.9739750027656556,0.0,0.0,0.0,23.47718048095703,25.0,51.813018798828125,-0.0,201.36119079589844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251729011535645,0.1235744357109069,0.1113346666097641,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353867530822754,0.1285822093486786,0.1219700872898101,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298331499099731,0.1258176416158676,0.088177852332592,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793751060962677,0.1096842959523201,0.1041923463344574,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638240694999695,0.1425908654928207,0.6420066356658936,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375328242778778,1.0,1.0,0.0,1.0,-1.2813644409179688,1.281363010406494,1.3922464177085203e-06,0.9739750027656556,0.0,0.0,0.0,23.47718048095703,25.0,51.813018798828125,-0.0,201.36119079589844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294851779937744,0.1246399879455566,0.1122795492410659,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397508859634399,0.1296665370464325,0.1229848638176918,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833932101726532,0.1267799586057663,0.0888421088457107,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977356910705566,0.1103910356760025,0.1048466861248016,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672983646392822,0.1431285142898559,0.6444003582000732,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.238318532705307,1.0,1.0,0.0,1.0,-1.288172960281372,1.288171648979187,1.4052748156245798e-06,0.9794527292251588,0.0,0.0,0.0,23.39133071899414,25.0,51.66294479370117,-0.0,203.72169494628903,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294851779937744,0.1246399879455566,0.1122795492410659,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397508859634399,0.1296665370464325,0.1229848638176918,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833932101726532,0.1267799586057663,0.0888421088457107,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977356910705566,0.1103910356760025,0.1048466861248016,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672983646392822,0.1431285142898559,0.6444003582000732,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.238318532705307,1.0,1.0,0.0,1.0,-1.288172960281372,1.288171648979187,1.4052748156245798e-06,0.9794527292251588,0.0,0.0,0.0,23.39133071899414,25.0,51.66294479370117,-0.0,203.72169494628903,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.831582248210907,0.1251801401376724,0.1127589866518974,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418775200843811,0.1302132457494735,0.1234967485070228,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359219431877136,0.1272657513618469,0.0891776457428932,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996726036071777,0.1107543408870697,0.1051835417747497,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689476251602173,0.1433913260698318,0.6455710530281067,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387236654758453,1.0,1.0,0.0,1.0,-1.291575312614441,1.2915738821029663,1.411817038388108e-06,0.9821918606758118,0.0,0.0,0.0,23.35670661926269,25.0,51.61199188232422,-0.0,204.93081665039065,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336528539657593,0.1257251650094986,0.1132429614663124,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.843978762626648,0.1307631582021713,0.1240117773413658,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378841280937195,0.1277547627687454,0.0895155146718025,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015833497047424,0.1111245676875114,0.1055269166827201,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705497980117798,0.1436504125595092,0.6467252969741821,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.239135593175888,1.0,1.0,0.0,1.0,-1.2949779033660889,1.2949764728546145,1.4183810890244786e-06,0.984932541847229,0.0,0.0,0.0,23.32653045654297,25.0,51.572383880615234,-0.0,206.15708923339844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
