time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231711626052856,0.1487105339765548,0.1336934566497802,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349875450134276,0.1536657661199569,0.145464226603508,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217669367790222,0.1480865031480789,0.1035770550370216,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781452178955078,0.1291049867868423,0.1223050877451896,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309110641479492,0.1516736149787902,0.6822965741157532,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561501860618591,1.0,1.0,0.0,1.0,-1.4249999523162842,1.4249982833862305,1.6853205124789383e-06,1.090389847755432,0.0,0.0,0.0,22.858179092407227,25.0,51.42577362060547,-0.0,259.3380126953125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231711626052856,0.1487105339765548,0.1336934566497802,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349875450134276,0.1536657661199569,0.145464226603508,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217669367790222,0.1480865031480789,0.1035770550370216,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781452178955078,0.1291049867868423,0.1223050877451896,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309110641479492,0.1516736149787902,0.6822965741157532,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561501860618591,1.0,1.0,0.0,1.0,-1.4249999523162842,1.4249982833862305,1.6853205124789383e-06,1.090389847755432,0.0,0.0,0.0,22.858179092407227,25.0,51.42577362060547,-0.0,259.3380126953125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303017854690552,0.1501752287149429,0.1349971145391464,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420447945594788,0.1551543027162552,0.1468581259250641,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285075664520264,0.1493904292583465,0.1044786870479583,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884009063243866,0.1303520500659942,0.1234711706638336,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355414509773254,0.1520992219448089,0.6841663122177124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572097480297088,1.0,1.0,0.0,1.0,-1.4329650402069092,1.432963252067566,1.7026490013449802e-06,1.0968310832977295,0.0,0.0,0.0,22.828292846679688,25.0,51.42609405517578,-0.0,262.8912048339844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303017854690552,0.1501752287149429,0.1349971145391464,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420447945594788,0.1551543027162552,0.1468581259250641,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285075664520264,0.1493904292583465,0.1044786870479583,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884009063243866,0.1303520500659942,0.1234711706638336,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355414509773254,0.1520992219448089,0.6841663122177124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572097480297088,1.0,1.0,0.0,1.0,-1.4329650402069092,1.432963252067566,1.7026490013449802e-06,1.0968310832977295,0.0,0.0,0.0,22.828292846679688,25.0,51.42609405517578,-0.0,262.8912048339844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339495301246644,0.1509146988391876,0.1356552690267563,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945611298084259,0.1559077948331833,0.1475636810064315,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.931969940662384,0.1500497907400131,0.1049345880746841,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870337605476379,0.1309849768877029,0.124063029885292,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.93791925907135,0.1523135304450988,0.6851080060005188,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577453255653381,1.0,1.0,0.0,1.0,-1.4369903802871704,1.4369885921478271,1.7114475667767692e-06,1.1000832319259644,0.0,0.0,0.0,22.812650680541992,25.0,51.426414489746094,-0.0,264.69891357421875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376351833343506,0.151658833026886,0.1363175511360168,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491893649101256,0.1566673815250396,0.1482749432325363,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354787468910216,0.1507140398025512,0.1053938716650009,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901178240776062,0.131624087691307,0.1246606856584549,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403328895568848,0.1525287330150604,0.6860536932945251,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582847774028778,1.0,1.0,0.0,1.0,-1.441043257713318,1.4410415887832642,1.7203343531946302e-06,1.1033556461334229,0.0,0.0,0.0,22.79667282104492,25.0,51.42677307128906,-0.0,266.527587890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450761079788208,0.1531609892845153,0.1376545280218124,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563446044921876,0.1582049131393432,0.1497146487236023,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425954222679138,0.1520572751760482,0.1063226088881492,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964589834213257,0.1329207867383957,0.1258733868598938,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945253610610962,0.1529617607593536,0.6879563331604004,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.259375661611557,1.0,1.0,0.0,1.0,-1.4492313861846924,1.4492295980453491,1.73837349848327e-06,1.1099601984024048,0.0,0.0,0.0,22.763961791992188,25.0,51.42752456665039,-0.0,270.2491149902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450761079788208,0.1531609892845153,0.1376545280218124,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563446044921876,0.1582049131393432,0.1497146487236023,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425954222679138,0.1520572751760482,0.1063226088881492,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964589834213257,0.1329207867383957,0.1258733868598938,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945253610610962,0.1529617607593536,0.6879563331604004,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.259375661611557,1.0,1.0,0.0,1.0,-1.4492313861846924,1.4492295980453491,1.73837349848327e-06,1.1099601984024048,0.0,0.0,0.0,22.763961791992188,25.0,51.42752456665039,-0.0,270.2491149902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95254385471344,0.1546816676855087,0.1390080004930496,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634470343589784,0.1597672253847122,0.1511776000261306,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497846364974976,0.1534203588962555,0.1072650849819183,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903025209903717,0.134242296218872,0.127109408378601,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502790570259094,0.1533982455730438,0.6898738145828247,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604829668998718,1.0,1.0,0.0,1.0,-1.4575295448303225,1.457527756690979,1.7567717804922722e-06,1.1166447401046753,0.0,0.0,0.0,22.730518341064453,43.0,51.42828369140625,-0.0,274.0587158203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95254385471344,0.1546816676855087,0.1390080004930496,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634470343589784,0.1597672253847122,0.1511776000261306,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497846364974976,0.1534203588962555,0.1072650849819183,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903025209903717,0.134242296218872,0.127109408378601,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502790570259094,0.1533982455730438,0.6898738145828247,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604829668998718,1.0,1.0,0.0,1.0,-1.4575295448303225,1.457527756690979,1.7567717804922722e-06,1.1166447401046753,0.0,0.0,0.0,22.730518341064453,43.0,51.42828369140625,-0.0,274.0587158203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843885064125061,0.1565507352352142,0.1407219618558883,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941943049430847,0.1616974622011184,0.1530323028564453,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817377686500549,0.1551419049501419,0.1084919571876525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131350517273,0.1359338462352752,0.1287383139133453,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803520798683167,0.154187798500061,0.6935700178146362,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.268389493227005,1.0,1.0,0.0,1.0,-1.4696754217147827,1.4696736335754397,1.783845164027298e-06,1.126347303390503,0.0,0.0,0.0,27.181156158447266,61.0,51.42374038696289,-0.0,292.9471740722656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843885064125061,0.1565507352352142,0.1407219618558883,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941943049430847,0.1616974622011184,0.1530323028564453,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817377686500549,0.1551419049501419,0.1084919571876525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131350517273,0.1359338462352752,0.1287383139133453,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803520798683167,0.154187798500061,0.6935700178146362,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.268389493227005,1.0,1.0,0.0,1.0,-1.4696754217147827,1.4696736335754397,1.783845164027298e-06,1.126347303390503,0.0,0.0,0.0,27.181156158447266,61.0,51.42374038696289,-0.0,292.9471740722656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212204575538635,0.1589038521051406,0.1430264860391616,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295143246650696,0.1641737967729568,0.1555581986904144,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573849022388458,0.1101999059319496,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838564515113831,0.1381806135177612,0.1310458779335022,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161189556121826,0.1555266678333282,0.7004470229148865,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810938656330108,1.0,1.0,0.0,1.0,-1.488547921180725,1.4885461330413818,1.826436459850811e-06,1.141411304473877,0.0,0.0,0.0,35.20261764526367,49.0,51.53532409667969,-0.0,326.1961669921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212204575538635,0.1589038521051406,0.1430264860391616,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295143246650696,0.1641737967729568,0.1555581986904144,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573849022388458,0.1101999059319496,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838564515113831,0.1381806135177612,0.1310458779335022,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161189556121826,0.1555266678333282,0.7004470229148865,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810938656330108,1.0,1.0,0.0,1.0,-1.488547921180725,1.4885461330413818,1.826436459850811e-06,1.141411304473877,0.0,0.0,0.0,35.20261764526367,49.0,51.53532409667969,-0.0,326.1961669921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114855289459229,0.1602050215005874,0.1442294120788574,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199389576911926,0.1655628830194473,0.1568998396396637,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089237809181213,0.1586467921733856,0.1111046075820922,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741819024085999,0.139458879828453,0.1322821676731109,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053611516952515,0.1563497930765152,0.7042709589004517,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843733727931976,1.0,1.0,0.0,1.0,-1.498763918876648,1.4987620115280151,1.8497838709663483e-06,1.1495836973190308,0.0,0.0,0.0,37.29668045043945,49.0,51.62809371948242,-0.0,337.7899169921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113654255867004,0.1615825444459915,0.1454450041055679,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198984265327454,0.1670418828725814,0.1582691371440887,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087643384933472,0.1599928587675094,0.1120253726840019,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743604779243469,0.1408295780420303,0.133548617362976,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044707179069519,0.1572643816471099,0.7082339525222778,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862585186958313,1.0,1.0,0.0,1.0,-1.5092500448226929,1.5092482566833496,1.8739322058536343e-06,1.15795636177063,0.0,0.0,0.0,37.88031768798828,37.0,51.68621826171875,-0.0,345.1134033203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300997614860535,0.1645445823669433,0.1479527801275253,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388517498970032,0.1702428609132766,0.1611239314079284,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526762008667,0.1629124283790588,0.1139414981007576,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.794495165348053,0.1438206732273101,0.1362044960260391,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222204446792603,0.1593395918607711,0.7167282700538635,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866168320178985,1.0,1.0,0.0,1.0,-1.5313735008239746,1.5313715934753418,1.925528522406239e-06,1.1756047010421753,0.0,0.0,0.0,35.9781608581543,25.0,51.77462005615234,-0.0,351.25653076171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300997614860535,0.1645445823669433,0.1479527801275253,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388517498970032,0.1702428609132766,0.1611239314079284,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526762008667,0.1629124283790588,0.1139414981007576,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.794495165348053,0.1438206732273101,0.1362044960260391,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222204446792603,0.1593395918607711,0.7167282700538635,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866168320178985,1.0,1.0,0.0,1.0,-1.5313735008239746,1.5313715934753418,1.925528522406239e-06,1.1756047010421753,0.0,0.0,0.0,35.9781608581543,25.0,51.77462005615234,-0.0,351.25653076171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801161050796509,0.1677547693252563,0.1505715698003769,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905815482139587,0.1737358570098877,0.164138063788414,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771717548370361,0.1661050617694854,0.115961804986,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428033590316772,0.1471115946769714,0.1390276551246643,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869651198387146,0.1617080867290496,0.7259889245033264,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836188971996307,1.0,1.0,0.0,1.0,-1.555067777633667,1.5550657510757446,1.981767582037719e-06,1.1944823265075684,0.0,0.0,0.0,30.945178985595703,25.0,51.83942031860352,-0.0,348.6556396484375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801161050796509,0.1677547693252563,0.1505715698003769,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905815482139587,0.1737358570098877,0.164138063788414,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771717548370361,0.1661050617694854,0.115961804986,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428033590316772,0.1471115946769714,0.1390276551246643,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869651198387146,0.1617080867290496,0.7259889245033264,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836188971996307,1.0,1.0,0.0,1.0,-1.555067777633667,1.5550657510757446,1.981767582037719e-06,1.1944823265075684,0.0,0.0,0.0,30.945178985595703,25.0,51.83942031860352,-0.0,348.6556396484375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504129886627196,0.1711785346269607,0.153425931930542,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625808596611024,0.1774869263172149,0.1674413681030273,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947011947631836,0.1695369482040405,0.11818278580904,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052390456199646,0.1506669223308563,0.1421465426683426,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362828135490416,0.164332628250122,0.7366170883178711,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827445268630981,1.0,1.0,0.0,1.0,-1.581628918647766,1.5816268920898438,2.04600223696616e-06,1.2156013250350952,0.0,0.0,0.0,26.9187068939209,28.0,51.89145278930664,-0.0,350.7071228027344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504129886627196,0.1711785346269607,0.153425931930542,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625808596611024,0.1774869263172149,0.1674413681030273,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947011947631836,0.1695369482040405,0.11818278580904,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052390456199646,0.1506669223308563,0.1421465426683426,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362828135490416,0.164332628250122,0.7366170883178711,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827445268630981,1.0,1.0,0.0,1.0,-1.581628918647766,1.5816268920898438,2.04600223696616e-06,1.2156013250350952,0.0,0.0,0.0,26.9187068939209,28.0,51.89145278930664,-0.0,350.7071228027344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839568734169006,0.1747592240571975,0.156549870967865,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775452613830566,0.1817928403615951,0.1612436324357986,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813078045845032,0.1731545776128769,0.1206331029534339,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437800645828248,0.1544329077005386,0.1455996930599212,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710524082183838,0.1671584397554397,0.7487883567810059,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840200364589691,1.0,1.0,0.0,1.0,-1.5998053550720217,1.5998033285140991,2.090884436256601e-06,1.2302013635635376,0.0,0.0,0.0,25.754234313964844,48.0,52.0400505065918,-0.0,357.1821594238281,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839568734169006,0.1747592240571975,0.156549870967865,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775452613830566,0.1817928403615951,0.1612436324357986,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813078045845032,0.1731545776128769,0.1206331029534339,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437800645828248,0.1544329077005386,0.1455996930599212,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710524082183838,0.1671584397554397,0.7487883567810059,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840200364589691,1.0,1.0,0.0,1.0,-1.5998053550720217,1.5998033285140991,2.090884436256601e-06,1.2302013635635376,0.0,0.0,0.0,25.754234313964844,48.0,52.0400505065918,-0.0,357.1821594238281,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831344485282898,0.1766189932823181,0.1581985652446746,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828993678092957,0.1844073981046676,0.1664526909589767,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805362820625304,0.1750444024801254,0.1219335943460464,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943476378917694,0.1564061343669891,0.1474369615316391,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696013927459716,0.1686614602804184,0.7553917765617371,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880138456821441,1.0,1.0,0.0,1.0,-1.6195528507232666,1.619550704956055,2.1397722775873262e-06,1.2455666065216064,0.0,0.0,0.0,26.367660522460938,48.0,51.642765045166016,-0.0,370.5356140136719,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.970171332359314,0.1785225719213485,0.1599238961935043,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831276535987854,0.1864177733659744,0.1758534610271453,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673822522163392,0.1769861727952957,0.1232993230223655,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286397695541382,0.1584377139806747,0.1493686288595199,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547745585441588,0.1702202260494232,0.7624412775039673,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939944565296173,1.0,1.0,0.0,1.0,-1.6484838724136353,1.6484817266464231,2.213326979472185e-06,1.2686163187026978,0.0,0.0,0.0,27.92997360229492,68.0,51.89576721191406,-0.0,392.0295104980469,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717450499534607,0.1823602765798568,0.1636682748794555,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845483660697937,0.1904382407665252,0.1799154579639434,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693903684616089,0.1809263080358505,0.1262769401073455,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395990133285522,0.1625760644674301,0.1535829454660415,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575407862663269,0.1733932942152023,0.7781304121017456,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.309162437915802,1.0,1.0,0.0,1.0,-1.6821856498718262,1.6821832656860352,2.3007744403003016e-06,1.2952938079833984,0.0,0.0,0.0,37.10055923461914,88.0,52.161563873291016,-0.0,444.385498046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717450499534607,0.1823602765798568,0.1636682748794555,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845483660697937,0.1904382407665252,0.1799154579639434,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693903684616089,0.1809263080358505,0.1262769401073455,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395990133285522,0.1625760644674301,0.1535829454660415,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575407862663269,0.1733932942152023,0.7781304121017456,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.309162437915802,1.0,1.0,0.0,1.0,-1.6821856498718262,1.6821832656860352,2.3007744403003016e-06,1.2952938079833984,0.0,0.0,0.0,37.10055923461914,88.0,52.161563873291016,-0.0,444.385498046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103993535041809,0.1862914860248565,0.1676114797592163,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217720985412598,0.1947628408670425,0.1843958497047424,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084802031517029,0.1849932223558426,0.129432812333107,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780442476272583,0.1668647527694702,0.1580613702535629,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962530255317688,0.1766965538263321,0.7949752807617188,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279977738857269,1.0,1.0,0.0,1.0,-1.721688747406006,1.7216863632202148,2.4058952021732694e-06,1.326505184173584,0.0,0.0,0.0,49.64910888671875,76.0,52.19417572021485,-0.0,513.6436157226562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103993535041809,0.1862914860248565,0.1676114797592163,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217720985412598,0.1947628408670425,0.1843958497047424,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084802031517029,0.1849932223558426,0.129432812333107,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780442476272583,0.1668647527694702,0.1580613702535629,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962530255317688,0.1766965538263321,0.7949752807617188,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279977738857269,1.0,1.0,0.0,1.0,-1.721688747406006,1.7216863632202148,2.4058952021732694e-06,1.326505184173584,0.0,0.0,0.0,49.64910888671875,76.0,52.19417572021485,-0.0,513.6436157226562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961753606796265,0.1903320550918579,0.1713814437389373,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085636496543884,0.1993144899606704,0.1888246983289718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944842576980591,0.1891943663358688,0.1324735283851623,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680705785751343,0.1713059991598129,0.1624029576778412,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815790772438049,0.1801353394985199,0.8110927939414978,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378061950206756,1.0,1.0,0.0,1.0,-1.759750247001648,1.7597477436065674,2.509917294446496e-06,1.3565740585327148,0.0,0.0,0.0,55.23215866088867,64.0,52.22578048706055,-0.0,560.3450317382812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961753606796265,0.1903320550918579,0.1713814437389373,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085636496543884,0.1993144899606704,0.1888246983289718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944842576980591,0.1891943663358688,0.1324735283851623,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680705785751343,0.1713059991598129,0.1624029576778412,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815790772438049,0.1801353394985199,0.8110927939414978,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378061950206756,1.0,1.0,0.0,1.0,-1.759750247001648,1.7597477436065674,2.509917294446496e-06,1.3565740585327148,0.0,0.0,0.0,55.23215866088867,64.0,52.22578048706055,-0.0,560.3450317382812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80657559633255,0.1945386976003646,0.1750704199075698,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706802368164,0.2040962278842926,0.1932378411293029,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80515456199646,0.1935768127441406,0.1354627162218094,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792205214500427,0.1759414672851562,0.1666877567768097,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912402153015137,0.1837533414363861,0.826871931552887,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420362174510956,1.0,1.0,0.0,1.0,-1.7971587181091309,1.7971560955047607,2.614683353385772e-06,1.3860615491867063,0.0,0.0,0.0,54.957550048828125,52.0,52.186649322509766,-0.0,587.3392333984375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80657559633255,0.1945386976003646,0.1750704199075698,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706802368164,0.2040962278842926,0.1932378411293029,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80515456199646,0.1935768127441406,0.1354627162218094,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792205214500427,0.1759414672851562,0.1666877567768097,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912402153015137,0.1837533414363861,0.826871931552887,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420362174510956,1.0,1.0,0.0,1.0,-1.7971587181091309,1.7971560955047607,2.614683353385772e-06,1.3860615491867063,0.0,0.0,0.0,54.957550048828125,52.0,52.186649322509766,-0.0,587.3392333984375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181433081626892,0.1967084407806396,0.1769142895936966,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.830481231212616,0.2065715044736862,0.1954619735479354,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169407248497009,0.1958403885364532,0.1369608491659164,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791632890701294,0.1783364415168762,0.1688394993543625,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029649257659912,0.1856350898742675,0.8347837328910828,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426543772220611,1.0,1.0,0.0,1.0,-1.8159259557724,1.8159233331680296,2.668190518306801e-06,1.4008370637893677,0.0,0.0,0.0,53.247169494628906,52.0,52.163482666015625,-0.0,595.5274658203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
