time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337773680686951,0.1989228129386901,0.1787668913602829,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846763014793396,0.2091020345687866,0.1977056711912155,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.83270663022995,0.19815294444561,0.1384686976671219,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088788986206055,0.1807838380336761,0.1710076034069061,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188807964324951,0.1875670552253723,0.8427624106407166,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425283133983612,1.0,1.0,0.0,1.0,-1.8348387479782104,1.8348360061645508,2.7227504233451327e-06,1.4157153367996216,0.0,0.0,0.0,50.71441268920898,40.0,52.14099884033203,-0.0,600.9366455078125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.886241614818573,0.2034826129674911,0.1825166046619415,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137620925904,0.2143243700265884,0.2022687941789627,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853251934051514,0.2029234021902084,0.1415286213159561,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593992590904236,0.1858347207307815,0.1754136830568313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685378432273865,0.1915799230337143,0.8590208888053894,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406282663345337,1.0,1.0,0.0,1.0,-1.8733078241348269,1.8733049631118768,2.835692839653348e-06,1.4459433555603027,0.0,0.0,0.0,43.72106170654297,28.0,52.10192489624024,-0.0,605.2557373046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.886241614818573,0.2034826129674911,0.1825166046619415,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137620925904,0.2143243700265884,0.2022687941789627,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853251934051514,0.2029234021902084,0.1415286213159561,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593992590904236,0.1858347207307815,0.1754136830568313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685378432273865,0.1915799230337143,0.8590208888053894,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406282663345337,1.0,1.0,0.0,1.0,-1.8733078241348269,1.8733049631118768,2.835692839653348e-06,1.4459433555603027,0.0,0.0,0.0,43.72106170654297,28.0,52.10192489624024,-0.0,605.2557373046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844975471496582,0.208196222782135,0.1863934397697448,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.219821497797966,0.2003092467784881,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839728474617004,0.2078685611486435,0.1447015702724456,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575466513633728,0.1910754591226577,0.1799869090318679,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660797715187072,0.1957725137472152,0.8760284185409546,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369290828704834,1.0,1.0,0.0,1.0,-1.903752088546753,1.9037491083145144,2.9279090085765347e-06,1.4705241918563845,0.0,0.0,0.0,35.91899871826172,48.0,52.50448226928711,-0.0,600.5521850585938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844975471496582,0.208196222782135,0.1863934397697448,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.219821497797966,0.2003092467784881,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839728474617004,0.2078685611486435,0.1447015702724456,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575466513633728,0.1910754591226577,0.1799869090318679,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660797715187072,0.1957725137472152,0.8760284185409546,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369290828704834,1.0,1.0,0.0,1.0,-1.903752088546753,1.9037491083145144,2.9279090085765347e-06,1.4705241918563845,0.0,0.0,0.0,35.91899871826172,48.0,52.50448226928711,-0.0,600.5521850585938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989095151424408,0.2130274325609207,0.190692514181137,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105887413024,0.2275606542825698,0.1939799785614013,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889238476753236,0.2129608988761901,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647877216339112,0.1964816451072693,0.1850454807281494,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711133241653442,0.2001289129257202,0.895315408706665,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425858318805694,1.0,1.0,0.0,1.0,-1.9311943054199217,1.931191325187683,3.0106516533123795e-06,1.4914045333862305,0.0,0.0,0.0,36.71617889404297,68.0,51.78910827636719,-0.0,627.1203002929688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989095151424408,0.2130274325609207,0.190692514181137,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105887413024,0.2275606542825698,0.1939799785614013,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889238476753236,0.2129608988761901,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647877216339112,0.1964816451072693,0.1850454807281494,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711133241653442,0.2001289129257202,0.895315408706665,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425858318805694,1.0,1.0,0.0,1.0,-1.9311943054199217,1.931191325187683,3.0106516533123795e-06,1.4914045333862305,0.0,0.0,0.0,36.71617889404297,68.0,51.78910827636719,-0.0,627.1203002929688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801239967346193,0.2180206030607223,0.1951793432235717,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945663213729858,0.2341318875551223,0.2167922556400299,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.2182516157627105,0.1519119441509246,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955718457698822,0.2021085023880005,0.1903565675020218,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604966640472412,0.204705610871315,0.915813148021698,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563894033432007,1.0,1.0,0.0,1.0,-2.004584550857544,2.0045812129974365,3.2399304927821504e-06,1.5483059883117676,0.0,0.0,0.0,39.94347381591797,88.0,51.69364547729492,-0.0,701.0994873046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801239967346193,0.2180206030607223,0.1951793432235717,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945663213729858,0.2341318875551223,0.2167922556400299,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.2182516157627105,0.1519119441509246,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955718457698822,0.2021085023880005,0.1903565675020218,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604966640472412,0.204705610871315,0.915813148021698,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563894033432007,1.0,1.0,0.0,1.0,-2.004584550857544,2.0045812129974365,3.2399304927821504e-06,1.5483059883117676,0.0,0.0,0.0,39.94347381591797,88.0,51.69364547729492,-0.0,701.0994873046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385258555412292,0.2205262035131454,0.1975867003202438,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628365635871888,0.2364125698804855,0.2231360673904419,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939030945301056,0.2209193706512451,0.1538941115140915,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120487570762634,0.2049523144960403,0.1932050138711929,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159770011901855,0.2070143222808838,0.9269480109214784,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651547431945801,1.0,1.0,0.0,1.0,-2.0342416763305664,2.034238338470459,3.336120471431059e-06,1.5718846321105957,0.0,0.0,0.0,44.90013122558594,88.0,52.34364700317383,-0.0,748.0679931640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941746354103088,0.2230339497327804,0.2000434696674347,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163541793823242,0.2388883233070373,0.2256180793046951,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948289155960083,0.223598375916481,0.1559210419654846,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726364970207214,0.2078122943639755,0.1961187720298767,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751797080039978,0.209331065416336,0.9383546710014344,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745638728141784,1.0,1.0,0.0,1.0,-2.059804677963257,2.0598011016845703,3.419675977056613e-06,1.5918307304382324,0.0,0.0,0.0,51.29375076293945,108.0,52.32652282714844,-0.0,798.3530883789062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351414799690247,0.2280892878770828,0.2050662040710449,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533799052238464,0.2443100214004516,0.2311237603425979,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290218472480774,0.160078078508377,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818069577217102,0.2136115729808807,0.2020994424819946,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189112544059753,0.2140270769596099,0.9618082046508788,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148820877075,1.0,1.0,0.0,1.0,-2.112790584564209,2.1127870082855225,3.596384658521856e-06,1.633137583732605,0.0,0.0,0.0,66.2964859008789,96.0,52.22444152832031,-0.0,913.8247680664062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351414799690247,0.2280892878770828,0.2050662040710449,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533799052238464,0.2443100214004516,0.2311237603425979,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290218472480774,0.160078078508377,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818069577217102,0.2136115729808807,0.2020994424819946,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189112544059753,0.2140270769596099,0.9618082046508788,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148820877075,1.0,1.0,0.0,1.0,-2.112790584564209,2.1127870082855225,3.596384658521856e-06,1.633137583732605,0.0,0.0,0.0,66.2964859008789,96.0,52.22444152832031,-0.0,913.8247680664062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253392577171326,0.2332265377044677,0.2098185420036316,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433200716972351,0.2501394152641296,0.2367168515920639,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266762495040894,0.2345520555973053,0.1640445590019226,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587922096252,0.2195307910442352,0.2078363895416259,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089529275894165,0.2188266068696975,0.9840269088745116,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119854450226,1.0,1.0,0.0,1.0,-2.1635587215423584,2.1635549068450928,3.770232297028997e-06,1.6727252006530762,0.0,0.0,0.0,72.45491027832031,84.0,52.19063186645508,-0.0,994.0855712890624,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253392577171326,0.2332265377044677,0.2098185420036316,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433200716972351,0.2501394152641296,0.2367168515920639,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266762495040894,0.2345520555973053,0.1640445590019226,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587922096252,0.2195307910442352,0.2078363895416259,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089529275894165,0.2188266068696975,0.9840269088745116,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119854450226,1.0,1.0,0.0,1.0,-2.1635587215423584,2.1635549068450928,3.770232297028997e-06,1.6727252006530762,0.0,0.0,0.0,72.45491027832031,84.0,52.19063186645508,-0.0,994.0855712890624,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376125693321228,0.2385116517543792,0.2144366353750229,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567765951156616,0.2562777101993561,0.2423500716686248,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967151641846,0.2402448058128357,0.1679175943136215,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618834495544,0.2256205528974533,0.213454857468605,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213041424751282,0.2237841784954071,1.0056248903274536,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500351905823,1.0,1.0,0.0,1.0,-2.2132132053375244,2.21320915222168,3.944407581002452e-06,1.711368203163147,0.0,0.0,0.0,71.81839752197266,72.0,52.10833740234375,-0.0,1046.4451904296875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376125693321228,0.2385116517543792,0.2144366353750229,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567765951156616,0.2562777101993561,0.2423500716686248,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967151641846,0.2402448058128357,0.1679175943136215,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618834495544,0.2256205528974533,0.213454857468605,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213041424751282,0.2237841784954071,1.0056248903274536,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500351905823,1.0,1.0,0.0,1.0,-2.2132132053375244,2.21320915222168,3.944407581002452e-06,1.711368203163147,0.0,0.0,0.0,71.81839752197266,72.0,52.10833740234375,-0.0,1046.4451904296875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682454824447632,0.2439558506011963,0.2190311551094055,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899625539779663,0.2626687288284302,0.2480589002370834,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706759810447693,0.2461134493350982,0.1717833876609802,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318954318761825,0.2190717458724975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504102230072021,0.2289171367883682,1.0271705389022827,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142367243766784,1.0,1.0,0.0,1.0,-2.262858867645264,2.26285457611084,4.122675363760209e-06,1.7499582767486572,0.0,0.0,0.0,66.83895111083984,60.0,52.03695297241211,-0.0,1081.17919921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682454824447632,0.2439558506011963,0.2190311551094055,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899625539779663,0.2626687288284302,0.2480589002370834,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706759810447693,0.2461134493350982,0.1717833876609802,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318954318761825,0.2190717458724975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504102230072021,0.2289171367883682,1.0271705389022827,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142367243766784,1.0,1.0,0.0,1.0,-2.262858867645264,2.26285457611084,4.122675363760209e-06,1.7499582767486572,0.0,0.0,0.0,66.83895111083984,60.0,52.03695297241211,-0.0,1081.17919921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928771615028381,0.2467367947101593,0.2213374674320221,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916712999343872,0.2659483551979065,0.250948816537857,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956778049468994,0.2491140663623809,0.1737282276153564,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780038952827454,0.2351032048463821,0.2218999862670898,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738682270050049,0.231550857424736,1.0380233526229858,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146188795566559,1.0,1.0,0.0,1.0,-2.287870168685913,2.2878658771514893,4.214045020489721e-06,1.769384503364563,0.0,0.0,0.0,63.19987869262695,60.0,52.00722885131836,-0.0,1093.9697265625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928447425365448,0.249555617570877,0.2236559242010116,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551718831062316,0.2692800462245941,0.2538655996322632,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320345520973206,0.2521581351757049,0.1756862103939056,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911859095096588,0.2383573502302169,0.2247487008571624,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064499139785768,0.2342290729284286,1.0489649772644043,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146364033222198,1.0,1.0,0.0,1.0,-2.3130757808685303,2.3130714893341064,4.307180006435374e-06,1.7889522314071655,0.0,0.0,0.0,58.98876190185547,48.0,51.98136901855469,-0.0,1104.5543212890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966483116149902,0.2552476227283478,0.2284611016511917,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.276651918888092,0.2402003854513168,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.258335679769516,0.1785766184329986,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856888055801392,0.2449473738670349,0.2306483387947082,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798332452774048,0.2396624535322189,1.071784734725952,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412842184305191,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403892517089844,4.410412657307461e-06,1.810757756233216,0.0,0.0,0.0,52.319461822509766,68.0,52.41750717163086,-0.0,1106.3450927734375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966483116149902,0.2552476227283478,0.2284611016511917,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.276651918888092,0.2402003854513168,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.258335679769516,0.1785766184329986,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856888055801392,0.2449473738670349,0.2306483387947082,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798332452774048,0.2396624535322189,1.071784734725952,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412842184305191,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403892517089844,4.410412657307461e-06,1.810757756233216,0.0,0.0,0.0,52.319461822509766,68.0,52.41750717163086,-0.0,1106.3450927734375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616519033908844,0.2286999821662902,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860671579837799,0.2408190071582794,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655697166919708,0.1778680980205536,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442602157592,0.2517085373401642,0.2369628399610519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857533574104308,0.2452781647443771,1.0965964794158936,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452864170074,1.0,1.0,0.0,1.0,-2.3779525756835938,2.377948045730591,4.551614892989164e-06,1.8392027616500848,0.0,0.0,0.0,53.53020858764648,88.0,51.41120147705078,-0.0,1158.2437744140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616519033908844,0.2286999821662902,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860671579837799,0.2408190071582794,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655697166919708,0.1778680980205536,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442602157592,0.2517085373401642,0.2369628399610519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857533574104308,0.2452781647443771,1.0965964794158936,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452864170074,1.0,1.0,0.0,1.0,-2.3779525756835938,2.377948045730591,4.551614892989164e-06,1.8392027616500848,0.0,0.0,0.0,53.53020858764648,88.0,51.41120147705078,-0.0,1158.2437744140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984784126281738,0.2663647830486297,0.2373233288526535,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979022741317748,0.2927174568176269,0.2493101507425308,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979022741317748,0.2708589732646942,0.1841396242380142,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902938008308412,0.2569216787815094,0.2418745458126068,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827315211296082,0.2496410310268402,1.1160904169082642,290.7591247558594,289.1112365722656,290.794189453125,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306280016899109,1.0,1.0,0.0,1.0,-2.435331344604492,2.43532657623291,4.773150521941716e-06,1.8833709955215447,0.961397647857666,0.961397647857666,0.0,56.28181457519531,88.0,51.388275146484375,-0.0,1244.92724609375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,3.3068310585804284e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2398986816406,0.9968441128730774,0.2674592435359955,0.2396949231624603,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.23883056640625,0.9985792636871338,0.2945678830146789,0.2542409002780914,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.9986680746078492,0.2722373902797699,0.1878517717123031,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.9876481890678406,0.2584854662418365,0.243533119559288,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523193359375,0.9796021580696106,0.2509257793426513,1.1226935386657717,290.18389892578125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7576599121094,1.0,0.4350058436393738,1.0,1.0,0.0,1.0,-2.4585089683532715,2.458504199981689,4.864304628426908e-06,1.9012757539749143,0.959044873714447,0.959044873714447,0.0,57.60806274414063,108.0,6229.9765625,-0.0,1282.08056640625,1.0,283.1996459960937,290.5227355957031,290.5087890625,291.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,1716.7327880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7636656165122986,0.7636793255805969,1.1615838957368402e-07,4.086491584777832,4.086480617523193,1.102893838833552e-05,0.0,0.0,-0.0,4296.7578125,0.0,16.577606201171875,1845.2015380859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27081298828125,0.8700928092002869,0.2562673985958099,0.2344116121530532,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.9034655690193176,0.2876986563205719,0.2756194770336151,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.8782467246055603,0.2645056247711181,0.1874251514673233,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.271240234375,0.8655208349227905,0.2538418173789978,0.242988646030426,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.8561648726463318,0.2451644092798233,1.1152865886688232,287.2631530761719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235107421875,1.0,0.4510937631130218,1.0,1.0,0.0,1.0,-2.467921733856201,2.46791672706604,4.904965862806421e-06,1.9103128910064693,0.9087705016136168,0.9087705016136168,0.0,77.6139907836914,128.0,15297.017578125,-0.0,1393.607666015625,1.0,283.1708068847656,286.5998229980469,292.50732421875,293.1904602050781,293.1499938964844,293.1499938964844,283.1499938964844,3365.66943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0687610134482383,1.0,0.0,0.0,1.1324310302734375,1.132433295249939,8.567845810603104e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4506.17041015625,0.0,45.56246566772461,1895.4222412109373,0.0,0.0,0.2909161746501922,1.0,0.0,3.0,1.0,0.0
12387240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27081298828125,0.8700928092002869,0.2562673985958099,0.2344116121530532,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.9034655690193176,0.2876986563205719,0.2756194770336151,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.8782467246055603,0.2645056247711181,0.1874251514673233,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.271240234375,0.8655208349227905,0.2538418173789978,0.242988646030426,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.8561648726463318,0.2451644092798233,1.1152865886688232,287.2631530761719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235107421875,1.0,0.4510937631130218,1.0,1.0,0.0,1.0,-2.467921733856201,2.46791672706604,4.904965862806421e-06,1.9103128910064693,0.9087705016136168,0.9087705016136168,0.0,77.6139907836914,128.0,15297.017578125,-0.0,1393.607666015625,1.0,283.1708068847656,286.5998229980469,292.50732421875,293.1904602050781,293.1499938964844,293.1499938964844,283.1499938964844,3365.66943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0687610134482383,1.0,0.0,0.0,1.1324310302734375,1.132433295249939,8.567845810603104e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4506.17041015625,0.0,45.56246566772461,1895.4222412109373,0.0,0.0,0.2909161746501922,1.0,0.0,3.0,1.0,0.0
12387300,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.8185709714889526,0.250755101442337,0.2295638173818588,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.8494710922241211,0.2835980355739593,0.2720303535461426,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.914306640625,0.8273693919181824,0.2603837549686432,0.1847742050886154,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8174229264259338,0.2508838772773742,0.2406686246395111,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8079338073730469,0.2414567172527313,1.1012126207351685,286.9090270996094,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126892089844,286.8787536621094,1.0,0.4570289850234985,1.0,1.0,0.0,1.0,-2.434900522232056,2.4348957538604736,4.774574790644692e-06,1.884682536125183,0.8916847109794617,0.8916847109794617,0.0,91.56925201416016,128.0,17135.478515625,-0.0,1416.53173828125,1.0,283.1610717773437,286.26141357421875,293.3833923339844,294.1462097167969,293.1499938964844,293.1499938964844,283.1499938964844,5140.83447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2327802330255508,1.0,0.0,0.0,1.3734993934631348,1.3735027313232422,1.258827069250401e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.33740234375,0.0,81.81636047363281,1895.4366455078125,0.0,0.0,0.3477565348148346,1.0,0.0,3.0,1.0,0.0
12387360,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561584472656,0.7830634713172913,0.2464669048786163,0.2256734669208526,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.8166258931159973,0.2803557813167572,0.269098162651062,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65557861328125,0.7937039732933044,0.2570685148239136,0.1825731545686721,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560974121094,0.7841861248016357,0.24843330681324,0.2386428266763687,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7736870646476746,0.2381767183542251,1.0880590677261353,286.6517028808594,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.62921142578125,1.0,0.4625291228294372,1.0,1.0,0.0,1.0,-2.4058141708374023,2.4058094024658203,4.661071670852834e-06,1.8620250225067136,0.8731392025947571,0.8731392025947571,0.0,104.07911682128906,116.0,18358.380859375,-0.0,1437.1314697265625,1.0,283.1553039550781,286.0214538574219,293.6788024902344,294.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,7035.93701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047988355159759,1.0,0.0,0.0,1.5713365077972412,1.571341037750244,1.647525778025738e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.83642578125,0.0,123.49759674072266,1895.4371337890625,0.0,284.1884155273437,0.3936665058135986,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.756727933883667,0.2410331666469574,0.2203136086463928,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.7913404703140259,0.276266485452652,0.2649347186088562,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682411670684814,0.2527598738670349,0.1793588250875473,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7604849338531494,0.2452571392059326,0.2355326265096664,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489038109779358,0.2332739979028701,1.065640211105347,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.463024228811264,1.0,1.0,0.0,1.0,-2.359828233718872,2.359823703765869,4.48448781753541e-06,1.8261886835098269,0.8363990783691406,0.8363990783691406,0.0,113.6938934326172,104.0,19601.005859375,-0.0,1420.3162841796875,1.0,283.1509704589844,285.7455139160156,293.18511962890625,294.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,10611.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142340898513794,1.0,0.0,0.0,1.8266682624816888,1.826674580574036,2.226449140607656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.64892578125,0.0,198.14224243164065,1895.4371337890625,0.0,1010.9078369140624,0.460455060005188,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.756727933883667,0.2410331666469574,0.2203136086463928,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.7913404703140259,0.276266485452652,0.2649347186088562,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682411670684814,0.2527598738670349,0.1793588250875473,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7604849338531494,0.2452571392059326,0.2355326265096664,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489038109779358,0.2332739979028701,1.065640211105347,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.463024228811264,1.0,1.0,0.0,1.0,-2.359828233718872,2.359823703765869,4.48448781753541e-06,1.8261886835098269,0.8363990783691406,0.8363990783691406,0.0,113.6938934326172,104.0,19601.005859375,-0.0,1420.3162841796875,1.0,283.1509704589844,285.7455139160156,293.18511962890625,294.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,10611.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142340898513794,1.0,0.0,0.0,1.8266682624816888,1.826674580574036,2.226449140607656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.64892578125,0.0,198.14224243164065,1895.4371337890625,0.0,1010.9078369140624,0.460455060005188,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7539749145507812,0.2385105341672897,0.2174732536077499,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897454500198364,0.274720549583435,0.2629174888134002,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7662821412086487,0.2509281635284424,0.1776807010173797,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593062520027161,0.2441441416740417,0.2340114712715149,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460047006607056,0.2304972112178802,1.050868272781372,286.20361328125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.458536148071289,1.0,1.0,0.0,1.0,-2.3323893547058105,2.332384824752808,4.380674909043592e-06,1.804725289344788,0.7993872761726379,0.7993872761726379,0.0,112.56375122070312,92.0,20164.59375,-0.0,1378.30078125,1.0,283.150146484375,285.610107421875,292.55377197265625,294.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,14014.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777060627937317,1.0,0.0,0.0,1.9682356119155884,1.96824324131012,2.5849226403806824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.4736328125,0.0,254.71229553222656,1895.4371337890625,0.0,1439.4520263671875,0.4980845153331756,1.0,0.0,3.0,1.0,0.0
