time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7539749145507812,0.2385105341672897,0.2174732536077499,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897454500198364,0.274720549583435,0.2629174888134002,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7662821412086487,0.2509281635284424,0.1776807010173797,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593062520027161,0.2441441416740417,0.2340114712715149,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460047006607056,0.2304972112178802,1.050868272781372,286.20361328125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.458536148071289,1.0,1.0,0.0,1.0,-2.3323893547058105,2.332384824752808,4.380674909043592e-06,1.804725289344788,0.7993872761726379,0.7993872761726379,0.0,112.56375122070312,92.0,20164.59375,-0.0,1378.30078125,1.0,283.150146484375,285.610107421875,292.55377197265625,294.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,14014.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777060627937317,1.0,0.0,0.0,1.9682356119155884,1.96824324131012,2.5849226403806824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.4736328125,0.0,254.71229553222656,1895.4371337890625,0.0,1439.4520263671875,0.4980845153331756,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629866003990173,0.2375043183565139,0.2160828709602356,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007822036743164,0.2746394872665405,0.2623310685157776,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763929963111877,0.2505005300045013,0.1770159900188446,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697767019271851,0.2442777454853058,0.2336685210466385,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542654275894165,0.2290799766778946,1.0421758890151978,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516194760799408,1.0,1.0,0.0,1.0,-2.318354845046997,2.318350553512573,4.328060185798677e-06,1.7937417030334473,0.763117253780365,0.763117253780365,0.0,105.8777084350586,80.0,20289.41796875,-0.0,1328.751708984375,1.0,283.1500244140625,285.5696105957031,292.23883056640625,293.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16841.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748023629188538,1.0,0.0,0.0,2.004658460617065,2.004666805267334,2.68147744009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.90673828125,0.0,278.5823974609375,1895.4371337890625,0.0,1417.85693359375,0.5111830234527588,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629866003990173,0.2375043183565139,0.2160828709602356,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007822036743164,0.2746394872665405,0.2623310685157776,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763929963111877,0.2505005300045013,0.1770159900188446,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697767019271851,0.2442777454853058,0.2336685210466385,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542654275894165,0.2290799766778946,1.0421758890151978,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516194760799408,1.0,1.0,0.0,1.0,-2.318354845046997,2.318350553512573,4.328060185798677e-06,1.7937417030334473,0.763117253780365,0.763117253780365,0.0,105.8777084350586,80.0,20289.41796875,-0.0,1328.751708984375,1.0,283.1500244140625,285.5696105957031,292.23883056640625,293.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16841.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748023629188538,1.0,0.0,0.0,2.004658460617065,2.004666805267334,2.68147744009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.90673828125,0.0,278.5823974609375,1895.4371337890625,0.0,1417.85693359375,0.5111830234527588,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802911400794983,0.2373023033142089,0.2153855264186859,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195400238037109,0.2753500640392303,0.2624604105949402,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949080467224121,0.2508257031440735,0.1768490672111511,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885714769363403,0.2450947016477584,0.2339197695255279,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705478668212891,0.2284329086542129,1.0367285013198853,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434865713119507,1.0,1.0,0.0,1.0,-2.311224937438965,2.311220645904541,4.301425178709906e-06,1.7881431579589844,0.7282949686050415,0.7282949686050415,0.0,96.51161193847656,68.0,20110.78125,-0.0,1276.142333984375,1.0,283.1499938964844,285.5935974121094,292.1527404785156,293.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18929.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654425323009491,1.0,0.0,0.0,1.9614266157150269,1.961435079574585,2.567068690950691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.69775390625,0.0,272.2275085449219,1895.4371337890625,0.0,1271.337158203125,0.5058073997497559,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802911400794983,0.2373023033142089,0.2153855264186859,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195400238037109,0.2753500640392303,0.2624604105949402,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949080467224121,0.2508257031440735,0.1768490672111511,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885714769363403,0.2450947016477584,0.2339197695255279,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705478668212891,0.2284329086542129,1.0367285013198853,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434865713119507,1.0,1.0,0.0,1.0,-2.311224937438965,2.311220645904541,4.301425178709906e-06,1.7881431579589844,0.7282949686050415,0.7282949686050415,0.0,96.51161193847656,68.0,20110.78125,-0.0,1276.142333984375,1.0,283.1499938964844,285.5935974121094,292.1527404785156,293.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18929.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654425323009491,1.0,0.0,0.0,1.9614266157150269,1.961435079574585,2.567068690950691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.69775390625,0.0,272.2275085449219,1895.4371337890625,0.0,1271.337158203125,0.5058073997497559,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.7922463417053223,0.2374564409255981,0.2152520567178726,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313933610916138,0.2759552597999573,0.2627465426921844,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8073647022247314,0.2512290775775909,0.1769219785928726,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8012264370918274,0.245728999376297,0.2342404723167419,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7819772362709045,0.2283593565225601,1.0350489616394043,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2179260253906,1.0,0.4391957223415375,1.0,1.0,0.0,1.0,-2.309861421585083,2.309857130050659,4.296309725759784e-06,1.7870547771453855,0.7116021513938904,0.7116021513938904,0.0,91.21521759033205,68.0,19937.650390625,-0.0,1249.8896484375,1.0,283.1499938964844,285.6236877441406,292.1526794433594,293.5284423828125,293.1499938964844,293.1499938964844,283.1499938964844,19685.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443495154380798,1.0,0.0,0.0,1.9185082912445068,1.918516635894776,2.45595686010347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.18310546875,0.0,260.94122314453125,1895.4371337890625,0.0,1202.32275390625,0.4981943964958191,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8066568374633789,0.2377587407827377,0.2152465879917144,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8456883430480957,0.2767055332660675,0.2631641924381256,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8213955760002136,0.2517729699611664,0.177088588476181,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8158710598945618,0.2464970648288726,0.2346806824207306,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7959367632865906,0.2284323424100875,1.03399920463562,286.2561340332031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611389160156,1.0,0.4348359704017639,1.0,1.0,0.0,1.0,-2.3098223209381104,2.3098180294036865,4.296114184398903e-06,1.7869961261749268,0.6954625844955444,0.6954625844955444,0.0,85.64258575439453,56.0,19721.138671875,-0.0,1224.0421142578125,1.0,283.1499938964844,285.6632385253906,292.16485595703125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20260.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355081796646118,1.0,0.0,0.0,1.8658021688461304,1.8658103942871087,2.322868226656283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.89208984375,0.0,246.29888916015625,1895.4371337890625,0.0,1143.75390625,0.4883176684379577,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420597314834595,0.2387506067752838,0.2155760526657104,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8855463266372681,0.2785855531692505,0.2643497586250305,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.857921302318573,0.2532293796539306,0.1776724606752395,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524567484855652,0.2483869194984436,0.2358846366405487,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313116431236267,0.2289626598358154,1.0335851907730105,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.4260647594928741,1.0,1.0,0.0,1.0,-2.313288927078247,2.3132846355438232,4.3088953134429175e-06,1.789634346961975,0.6650047898292542,0.6650047898292542,0.0,73.93241119384766,44.0,19189.59765625,-0.0,1174.081298828125,1.0,283.1499938964844,285.7638854980469,292.1983947753906,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20932.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214324235916138,1.0,0.0,0.0,1.7426234483718872,1.742631196975708,2.026284846579074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.61328125,0.0,212.30880737304688,1895.4371337890625,0.0,1054.5382080078125,0.4644261002540588,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420597314834595,0.2387506067752838,0.2155760526657104,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8855463266372681,0.2785855531692505,0.2643497586250305,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.857921302318573,0.2532293796539306,0.1776724606752395,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524567484855652,0.2483869194984436,0.2358846366405487,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313116431236267,0.2289626598358154,1.0335851907730105,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.4260647594928741,1.0,1.0,0.0,1.0,-2.313288927078247,2.3132846355438232,4.3088953134429175e-06,1.789634346961975,0.6650047898292542,0.6650047898292542,0.0,73.93241119384766,44.0,19189.59765625,-0.0,1174.081298828125,1.0,283.1499938964844,285.7638854980469,292.1983947753906,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20932.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214324235916138,1.0,0.0,0.0,1.7426234483718872,1.742631196975708,2.026284846579074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.61328125,0.0,212.30880737304688,1895.4371337890625,0.0,1054.5382080078125,0.4644261002540588,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997605443000793,0.2401883155107498,0.2163014709949493,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9536460041999816,0.2808924317359924,0.2659367024898529,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9195237159729004,0.255100816488266,0.1785442531108856,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9132798910140992,0.2506774365901947,0.2374633699655532,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866103887557983,0.2299248278141021,1.035102605819702,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5044860839844,1.0,0.4173900783061981,1.0,1.0,0.0,1.0,-2.3208303451538086,2.3208258152008057,4.336887286626734e-06,1.7954399585723877,0.6371598839759827,0.6371598839759827,0.0,61.75651550292969,32.0,18573.3203125,-0.0,1126.7303466796875,1.0,283.1499938964844,285.8831787109375,292.2242126464844,293.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,21105.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100878119468689,1.0,0.0,0.0,1.6111598014831543,1.6111669540405271,1.7320908796136797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.35595703125,0.0,178.4011688232422,1895.4371337890625,0.0,986.4105224609376,0.4385072290897369,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997605443000793,0.2401883155107498,0.2163014709949493,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9536460041999816,0.2808924317359924,0.2659367024898529,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9195237159729004,0.255100816488266,0.1785442531108856,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9132798910140992,0.2506774365901947,0.2374633699655532,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866103887557983,0.2299248278141021,1.035102605819702,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5044860839844,1.0,0.4173900783061981,1.0,1.0,0.0,1.0,-2.3208303451538086,2.3208258152008057,4.336887286626734e-06,1.7954399585723877,0.6371598839759827,0.6371598839759827,0.0,61.75651550292969,32.0,18573.3203125,-0.0,1126.7303466796875,1.0,283.1499938964844,285.8831787109375,292.2242126464844,293.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,21105.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100878119468689,1.0,0.0,0.0,1.6111598014831543,1.6111669540405271,1.7320908796136797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.35595703125,0.0,178.4011688232422,1895.4371337890625,0.0,986.4105224609376,0.4385072290897369,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9760429859161376,0.2419110685586929,0.2174610644578933,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9977034330368042,0.284363716840744,0.2480442076921463,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9929707646369934,0.2572376728057861,0.1797357946634292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.988768458366394,0.2532253563404083,0.2394652664661407,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300964355469,0.9618557691574096,0.2311680912971496,1.0387383699417114,286.63140869140625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370544433594,1.0,0.4078899621963501,1.0,1.0,0.0,1.0,-2.3089725971221924,2.308968305587769,4.29368628829252e-06,1.7867430448532104,0.6118826866149902,0.6118826866149902,0.0,52.2236213684082,52.0,17851.609375,-0.0,1068.3057861328125,1.0,283.1499938964844,286.00445556640625,292.2390441894531,293.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,20962.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990266799926758,1.0,0.0,0.0,1.4843120574951172,1.4843186140060425,1.4700896144859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.84130859375,0.0,148.77342224121094,1895.4371337890625,0.0,923.3945922851562,0.4134795367717743,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9760429859161376,0.2419110685586929,0.2174610644578933,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9977034330368042,0.284363716840744,0.2480442076921463,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9929707646369934,0.2572376728057861,0.1797357946634292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.988768458366394,0.2532253563404083,0.2394652664661407,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300964355469,0.9618557691574096,0.2311680912971496,1.0387383699417114,286.63140869140625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370544433594,1.0,0.4078899621963501,1.0,1.0,0.0,1.0,-2.3089725971221924,2.308968305587769,4.29368628829252e-06,1.7867430448532104,0.6118826866149902,0.6118826866149902,0.0,52.2236213684082,52.0,17851.609375,-0.0,1068.3057861328125,1.0,283.1499938964844,286.00445556640625,292.2390441894531,293.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,20962.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990266799926758,1.0,0.0,0.0,1.4843120574951172,1.4843186140060425,1.4700896144859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.84130859375,0.0,148.77342224121094,1895.4371337890625,0.0,923.3945922851562,0.4134795367717743,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.985360026359558,0.2437650114297866,0.2190472185611724,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9963408708572388,0.2914307117462158,0.24058298766613,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964470863342284,0.2600499093532562,0.177771046757698,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9976890683174132,0.2559318840503692,0.2419250607490539,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9717361927032472,0.2326153814792633,1.0447490215301514,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7676696777344,1.0,0.4083892703056335,1.0,1.0,0.0,1.0,-2.3101134300231934,2.310109138488769,4.296654424251756e-06,1.7869194746017456,0.5889063477516174,0.5889063477516174,0.0,51.4154052734375,72.0,17158.92578125,-0.0,1065.7330322265625,1.0,283.1499938964844,286.1207580566406,292.2453308105469,293.45703125,293.1499938964844,293.1499938964844,283.1499938964844,20666.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586500883102417,1.0,0.0,0.0,1.3679388761520386,1.3679450750350952,1.2486100331443597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.423828125,0.0,124.4789047241211,1895.4371337890625,0.0,856.4022216796875,0.3907472193241119,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.985360026359558,0.2437650114297866,0.2190472185611724,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9963408708572388,0.2914307117462158,0.24058298766613,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964470863342284,0.2600499093532562,0.177771046757698,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9976890683174132,0.2559318840503692,0.2419250607490539,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9717361927032472,0.2326153814792633,1.0447490215301514,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7676696777344,1.0,0.4083892703056335,1.0,1.0,0.0,1.0,-2.3101134300231934,2.310109138488769,4.296654424251756e-06,1.7869194746017456,0.5889063477516174,0.5889063477516174,0.0,51.4154052734375,72.0,17158.92578125,-0.0,1065.7330322265625,1.0,283.1499938964844,286.1207580566406,292.2453308105469,293.45703125,293.1499938964844,293.1499938964844,283.1499938964844,20666.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586500883102417,1.0,0.0,0.0,1.3679388761520386,1.3679450750350952,1.2486100331443597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.423828125,0.0,124.4789047241211,1895.4371337890625,0.0,856.4022216796875,0.3907472193241119,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.9822821617126464,0.2447811663150787,0.2199445962905883,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9972060322761536,0.2944263219833374,0.2450955659151077,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9982840418815612,0.2614649832248688,0.1818416714668274,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9953863024711608,0.2573736906051636,0.2432792484760284,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.9680882096290588,0.2334417402744293,1.0483763217926023,286.8363342285156,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939147949219,286.84490966796875,1.0,0.4118412137031555,1.0,1.0,0.0,1.0,-2.3270413875579834,2.32703709602356,4.3594022827164736e-06,1.7998816967010498,0.5785634517669678,0.5785634517669678,0.0,52.41384506225586,72.0,16874.888671875,-0.0,1090.7005615234375,1.0,283.1499938964844,286.1859130859375,292.24951171875,293.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,20475.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798261761665344,1.0,0.0,0.0,1.3154908418655396,1.315496802330017,1.1546998734957017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.23486328125,0.0,114.38057708740234,1895.4371337890625,0.0,822.599365234375,0.3805584907531738,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.9716811776161194,0.2458588182926178,0.2209318429231643,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.9988812804222108,0.2965885102748871,0.2568800747394562,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9904899597167968,0.2625573873519897,0.1834531426429748,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.986503839492798,0.2588716745376587,0.2447173297405243,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.9561484456062316,0.2343229949474334,1.0524481534957886,286.9174194335937,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9261779785156,1.0,0.4170947968959808,1.0,1.0,0.0,1.0,-2.350956916809082,2.350952386856079,4.449095285963267e-06,1.8183211088180544,0.5689956545829773,0.5689956545829773,0.0,54.51656723022461,92.0,16620.61328125,-0.0,1129.5140380859375,1.0,283.1499938964844,286.2530517578125,292.25604248046875,293.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,20272.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732569098472595,1.0,0.0,0.0,1.267292857170105,1.267298698425293,1.0716363618712421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.369140625,0.0,105.56031799316406,1895.4371337890625,0.0,790.572998046875,0.3712319433689117,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9147824048995972,0.2481275498867035,0.2232172936201095,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.9774833917617798,0.2975567877292633,0.2821709513664245,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9382062554359436,0.2650173902511596,0.185328409075737,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9338411688804626,0.2619700133800506,0.2479078769683838,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07745361328125,0.8989138007164001,0.2361544966697693,1.0619815587997437,287.0791320800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.086181640625,1.0,0.4314442276954651,1.0,1.0,0.0,1.0,-2.4016215801239014,2.40161681175232,4.643161446438171e-06,1.8578650951385496,0.5520599484443665,0.5520599484443665,0.0,63.5302619934082,112.0,16157.8115234375,-0.0,1236.1827392578125,1.0,283.1499938964844,286.38385009765625,292.2756652832031,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19863.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613029599189758,1.0,0.0,0.0,1.1836071014404297,1.1836124658584597,9.34778086048027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.71044921875,0.0,91.28833770751952,1895.4371337890625,0.0,735.3472900390625,0.3551513850688934,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9147824048995972,0.2481275498867035,0.2232172936201095,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.9774833917617798,0.2975567877292633,0.2821709513664245,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9382062554359436,0.2650173902511596,0.185328409075737,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9338411688804626,0.2619700133800506,0.2479078769683838,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07745361328125,0.8989138007164001,0.2361544966697693,1.0619815587997437,287.0791320800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.086181640625,1.0,0.4314442276954651,1.0,1.0,0.0,1.0,-2.4016215801239014,2.40161681175232,4.643161446438171e-06,1.8578650951385496,0.5520599484443665,0.5520599484443665,0.0,63.5302619934082,112.0,16157.8115234375,-0.0,1236.1827392578125,1.0,283.1499938964844,286.38385009765625,292.2756652832031,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19863.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613029599189758,1.0,0.0,0.0,1.1836071014404297,1.1836124658584597,9.34778086048027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.71044921875,0.0,91.28833770751952,1895.4371337890625,0.0,735.3472900390625,0.3551513850688934,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8467322587966919,0.2502973079681396,0.2257638871669769,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8981569409370422,0.2987480759620666,0.2835144102573395,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8651000261306763,0.2675368189811706,0.1875288039445877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8622492551803589,0.2649961411952972,0.2513864040374756,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.8334775567054749,0.2378774583339691,1.072685718536377,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472667574882507,1.0,1.0,0.0,1.0,-2.425969123840332,2.42596435546875,4.737698873213958e-06,1.8767311573028564,0.5373298525810242,0.5373298525810242,0.0,79.73107147216797,130.0,15686.4365234375,-0.0,1346.71044921875,1.0,283.1499938964844,286.4878845214844,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511582493782043,1.0,0.0,0.0,1.1144275665283203,1.114432692527771,8.28699597832383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.22607421875,0.0,80.54920959472656,1895.4371337890625,0.0,691.4423217773438,0.3421073257923126,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8467322587966919,0.2502973079681396,0.2257638871669769,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8981569409370422,0.2987480759620666,0.2835144102573395,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8651000261306763,0.2675368189811706,0.1875288039445877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8622492551803589,0.2649961411952972,0.2513864040374756,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.8334775567054749,0.2378774583339691,1.072685718536377,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472667574882507,1.0,1.0,0.0,1.0,-2.425969123840332,2.42596435546875,4.737698873213958e-06,1.8767311573028564,0.5373298525810242,0.5373298525810242,0.0,79.73107147216797,130.0,15686.4365234375,-0.0,1346.71044921875,1.0,283.1499938964844,286.4878845214844,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511582493782043,1.0,0.0,0.0,1.1144275665283203,1.114432692527771,8.28699597832383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.22607421875,0.0,80.54920959472656,1895.4371337890625,0.0,691.4423217773438,0.3421073257923126,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053678870201111,0.2523760497570038,0.2282537221908569,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511587977409363,0.3009761571884155,0.28607177734375,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228521943092346,0.2700373828411102,0.1897487789392471,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.8207756280899048,0.2679562866687774,0.2548340857028961,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913373112678528,0.2395310401916504,1.083204746246338,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221435546875,1.0,0.463448703289032,1.0,1.0,0.0,1.0,-2.451479196548462,2.451474189758301,4.837760116060963e-06,1.896473407745361,0.5247957110404968,0.5247957110404968,0.0,96.8793487548828,118.0,15286.0478515625,-0.0,1465.6944580078125,1.0,283.1499938964844,286.57916259765625,292.3172302246094,293.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19211.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421445965766907,1.0,0.0,0.0,1.057827353477478,1.0578322410583496,7.466602625072485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.1865234375,0.0,72.44230651855469,1895.4371337890625,0.0,654.6077270507812,0.3316276371479034,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053678870201111,0.2523760497570038,0.2282537221908569,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511587977409363,0.3009761571884155,0.28607177734375,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228521943092346,0.2700373828411102,0.1897487789392471,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.8207756280899048,0.2679562866687774,0.2548340857028961,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913373112678528,0.2395310401916504,1.083204746246338,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221435546875,1.0,0.463448703289032,1.0,1.0,0.0,1.0,-2.451479196548462,2.451474189758301,4.837760116060963e-06,1.896473407745361,0.5247957110404968,0.5247957110404968,0.0,96.8793487548828,118.0,15286.0478515625,-0.0,1465.6944580078125,1.0,283.1499938964844,286.57916259765625,292.3172302246094,293.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19211.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421445965766907,1.0,0.0,0.0,1.057827353477478,1.0578322410583496,7.466602625072485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.1865234375,0.0,72.44230651855469,1895.4371337890625,0.0,654.6077270507812,0.3316276371479034,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.794634997844696,0.2544193565845489,0.230298176407814,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406637907028198,0.3036192059516907,0.2887093722820282,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129981756210327,0.272522360086441,0.1916445642709732,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113118410110474,0.2708758115768432,0.2578159272670746,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804644107818604,0.2411451488733291,1.091517448425293,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.4701710045337677,1.0,1.0,0.0,1.0,-2.472956418991089,2.472951412200928,4.922954303765437e-06,1.9131547212600708,0.5142751336097717,0.5142751336097717,0.0,103.33071899414062,106.0,14976.0009765625,-0.0,1528.1378173828125,1.0,283.1499938964844,286.6654357910156,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342082381248474,1.0,0.0,0.0,1.012073993682861,1.0120787620544434,6.834677179767823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.416015625,0.0,66.32205200195312,1895.4371337890625,0.0,623.7979736328125,0.3232980668544769,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.794634997844696,0.2544193565845489,0.230298176407814,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406637907028198,0.3036192059516907,0.2887093722820282,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129981756210327,0.272522360086441,0.1916445642709732,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113118410110474,0.2708758115768432,0.2578159272670746,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804644107818604,0.2411451488733291,1.091517448425293,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.4701710045337677,1.0,1.0,0.0,1.0,-2.472956418991089,2.472951412200928,4.922954303765437e-06,1.9131547212600708,0.5142751336097717,0.5142751336097717,0.0,103.33071899414062,106.0,14976.0009765625,-0.0,1528.1378173828125,1.0,283.1499938964844,286.6654357910156,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342082381248474,1.0,0.0,0.0,1.012073993682861,1.0120787620544434,6.834677179767823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.416015625,0.0,66.32205200195312,1895.4371337890625,0.0,623.7979736328125,0.3232980668544769,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.7959063053131104,0.2554509341716766,0.231214553117752,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8420355319976807,0.3050217926502228,0.2900043427944183,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8143565058708191,0.2737731039524078,0.1925100088119506,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.8128914833068848,0.2723370790481567,0.2591879963874817,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45556640625,0.781523585319519,0.2419547140598297,1.095113754272461,287.45654296875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4606628417969,1.0,0.4714392125606537,1.0,1.0,0.0,1.0,-2.4826231002807617,2.4826180934906006,4.961511422152398e-06,1.92064368724823,0.5097025036811829,0.5097025036811829,0.0,103.5632553100586,106.0,14859.0107421875,-0.0,1543.2808837890625,1.0,283.1499938964844,286.70654296875,292.3480834960937,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18855.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530796229839325,1.0,0.0,0.0,0.992689609527588,0.9926942586898804,6.575373134865006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.14990234375,0.0,63.84383010864258,1895.4371337890625,0.0,611.0034790039062,0.3198126256465912,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.8001158237457275,0.2564897835254669,0.2320866286754608,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8463308811187744,0.3064560890197754,0.2912826240062713,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8184803128242493,0.2750293314456939,0.1933398842811584,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.8172369003295898,0.273800790309906,0.2605085670948028,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.7854532599449158,0.2427676171064376,1.0984697341918943,287.4960632324219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4998779296875,1.0,0.4716933667659759,1.0,1.0,0.0,1.0,-2.491823196411133,2.491818189620972,4.998344138584798e-06,1.9277677536010744,0.5055743455886841,0.5055743455886841,0.0,102.43000030517578,94.0,14750.748046875,-0.0,1551.021484375,1.0,283.1499938964844,286.7445678710937,292.359375,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277884602546692,1.0,0.0,0.0,0.9754074811935424,0.9754120707511902,6.348419390178607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.51416015625,0.0,61.68886566162109,1895.4371337890625,0.0,599.9443969726562,0.3167242407798767,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154828548431396,0.2585860788822174,0.2337383031845092,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8626068234443665,0.3093831241130829,0.2937904298305511,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334410786628723,0.2775556147098541,0.1949241906404495,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325831890106201,0.2767355442047119,0.2630405128002167,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005803227424622,0.2444032281637191,1.104675531387329,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.470009297132492,1.0,1.0,0.0,1.0,-2.509223222732544,2.509217977523804,5.068371137895156e-06,1.9412336349487305,0.4985954463481903,0.4985954463481903,0.0,97.18826293945312,82.0,14574.7880859375,-0.0,1550.1927490234375,1.0,283.1499938964844,286.812744140625,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228824019432068,1.0,0.0,0.0,0.9465481638908386,0.9465526342391968,5.978316153232299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9814453125,0.0,58.19667434692383,1895.4371337890625,0.0,582.3385620117188,0.3115952610969543,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154828548431396,0.2585860788822174,0.2337383031845092,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8626068234443665,0.3093831241130829,0.2937904298305511,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334410786628723,0.2775556147098541,0.1949241906404495,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325831890106201,0.2767355442047119,0.2630405128002167,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005803227424622,0.2444032281637191,1.104675531387329,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.470009297132492,1.0,1.0,0.0,1.0,-2.509223222732544,2.509217977523804,5.068371137895156e-06,1.9412336349487305,0.4985954463481903,0.4985954463481903,0.0,97.18826293945312,82.0,14574.7880859375,-0.0,1550.1927490234375,1.0,283.1499938964844,286.812744140625,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228824019432068,1.0,0.0,0.0,0.9465481638908386,0.9465526342391968,5.978316153232299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9814453125,0.0,58.19667434692383,1895.4371337890625,0.0,582.3385620117188,0.3115952610969543,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386015295982361,0.2606955468654632,0.2353066951036453,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895798325538635,0.3123490214347839,0.2962413728237152,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578611612319946,0.2800909876823425,0.1964402943849563,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573424220085144,0.2796736061573028,0.265473872423172,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238745331764221,0.2460450977087021,1.110427975654602,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663722813129425,1.0,1.0,0.0,1.0,-2.525709629058838,2.5257046222686768,5.1351648835407104e-06,1.9539850950241089,0.4932383298873901,0.4932383298873901,0.0,89.29292297363281,70.0,14451.6513671875,-0.0,1534.5211181640625,1.0,283.1499938964844,286.8712158203125,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192617177963257,1.0,0.0,0.0,0.9244638681411744,0.9244682788848876,5.70260567656078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5703125,0.0,55.60111999511719,1895.4371337890625,0.0,569.682373046875,0.3076698780059814,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386015295982361,0.2606955468654632,0.2353066951036453,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895798325538635,0.3123490214347839,0.2962413728237152,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578611612319946,0.2800909876823425,0.1964402943849563,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573424220085144,0.2796736061573028,0.265473872423172,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238745331764221,0.2460450977087021,1.110427975654602,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663722813129425,1.0,1.0,0.0,1.0,-2.525709629058838,2.5257046222686768,5.1351648835407104e-06,1.9539850950241089,0.4932383298873901,0.4932383298873901,0.0,89.29292297363281,70.0,14451.6513671875,-0.0,1534.5211181640625,1.0,283.1499938964844,286.8712158203125,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192617177963257,1.0,0.0,0.0,0.9244638681411744,0.9244682788848876,5.70260567656078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5703125,0.0,55.60111999511719,1895.4371337890625,0.0,569.682373046875,0.3076698780059814,1.0,0.0,3.0,1.0,0.0
