time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739765882492065,0.2628030478954315,0.2368171513080597,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323854446411132,0.315323919057846,0.2986442148685455,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956753611564636,0.2826223075389862,0.1979096829891204,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955448269844055,0.2826040089130401,0.2678400576114654,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571572303771973,0.2476817220449447,1.11587393283844,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615460932254791,1.0,1.0,0.0,1.0,-2.5415637493133545,2.5415587425231934,5.199805855227169e-06,1.966242313385009,0.4894130527973175,0.4894130527973175,0.0,79.79611206054688,58.0,14379.21875,-0.0,1509.51416015625,1.0,283.1499938964844,286.9208679199219,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167332887649536,1.0,0.0,0.0,0.9083337783813475,0.9083381295204164,5.5053430259022214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22705078125,0.0,53.72821044921875,1895.4371337890625,0.0,561.0105590820312,0.3047612309455871,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739765882492065,0.2628030478954315,0.2368171513080597,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323854446411132,0.315323919057846,0.2986442148685455,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956753611564636,0.2826223075389862,0.1979096829891204,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955448269844055,0.2826040089130401,0.2678400576114654,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571572303771973,0.2476817220449447,1.11587393283844,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615460932254791,1.0,1.0,0.0,1.0,-2.5415637493133545,2.5415587425231934,5.199805855227169e-06,1.966242313385009,0.4894130527973175,0.4894130527973175,0.0,79.79611206054688,58.0,14379.21875,-0.0,1509.51416015625,1.0,283.1499938964844,286.9208679199219,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167332887649536,1.0,0.0,0.0,0.9083337783813475,0.9083381295204164,5.5053430259022214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22705078125,0.0,53.72821044921875,1895.4371337890625,0.0,561.0105590820312,0.3047612309455871,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.9023005366325378,0.2639788687229156,0.2376429438591003,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.9652412533760072,0.3169868886470794,0.2999709546566009,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9271104335784912,0.2840335071086883,0.1987159550189972,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9272395372390748,0.2842374742031097,0.2691414356231689,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.8841513991355896,0.2485915720462799,1.1188156604766846,287.7066345214844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088317871094,1.0,0.4585008919239044,1.0,1.0,0.0,1.0,-2.550217390060425,2.550212144851685,5.235257958702277e-06,1.972930908203125,0.4879129230976105,0.4879129230976105,0.0,74.02384948730469,58.0,14360.107421875,-0.0,1492.7080078125,1.0,283.1499938964844,286.9450378417969,292.43865966796875,293.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18271.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157525539398193,1.0,0.0,0.0,0.9016696810722352,0.9016740322113036,5.4248584291372026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.62890625,0.0,52.9490852355957,1895.4371337890625,0.0,557.6832885742188,0.3035246133804321,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9333295822143556,0.2649002373218536,0.2382838129997253,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9917193055152892,0.3182902336120605,0.3010047376155853,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9590296745300292,0.2851375043392181,0.1993420422077179,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.959354281425476,0.2855156362056732,0.2701534330844879,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9119958877563475,0.2493015527725219,1.1210789680480957,287.725341796875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7273864746094,1.0,0.455988734960556,1.0,1.0,0.0,1.0,-2.556917428970337,2.5569121837615967,5.262788363324944e-06,1.9781087636947632,0.4870399236679077,0.4870399236679077,0.0,69.33282470703125,76.0,14355.3505859375,-0.0,1478.47314453125,1.0,283.1499938964844,286.9623718261719,292.4484558105469,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18228.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151867866516113,1.0,0.0,0.0,0.8975220322608948,0.8975263237953186,5.3750646600292384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.96923828125,0.0,52.45571899414063,1895.4371337890625,0.0,555.7728881835938,0.3027291595935821,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.944158971309662,0.2659380733966827,0.2391680479049682,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.9990000128746032,0.3197736144065857,0.3021247088909149,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9690304398536682,0.2863813042640686,0.2001731991767883,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.969552755355835,0.2869578301906585,0.2714652717113495,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.922301173210144,0.2500984668731689,1.1244207620620728,287.7453918457031,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.747314453125,1.0,0.4569912850856781,1.0,1.0,0.0,1.0,-2.565408945083618,2.565403699874878,5.297867119224975e-06,1.9847118854522705,0.4863798022270202,0.4863798022270202,0.0,68.29186248779297,76.0,14362.98046875,-0.0,1485.83935546875,1.0,283.1499938964844,286.98052978515625,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147629976272583,1.0,0.0,0.0,0.8939520120620728,0.8939563035964966,5.332389463319488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.16943359375,0.0,52.01642990112305,1895.4371337890625,0.0,554.3464965820312,0.3020075559616089,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9395106434822084,0.2669549584388733,0.2401183545589447,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.9963963627815248,0.3212407231330871,0.3037720024585724,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.964994728565216,0.2876036763191223,0.2010551840066909,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9657518267631532,0.2883803844451904,0.2728471457958221,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.9174404144287108,0.2508758306503296,1.1280962228775024,287.7645568847656,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664489746094,1.0,0.459568589925766,1.0,1.0,0.0,1.0,-2.576221704483032,2.576216459274292,5.342385975382058e-06,1.992961287498474,0.4860751628875732,0.4860751628875732,0.0,69.50306701660156,94.0,14386.314453125,-0.0,1507.685546875,1.0,283.1499938964844,286.9975280761719,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145783424377441,1.0,0.0,0.0,0.8915769457817078,0.8915812373161316,5.3040928094105766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.03466796875,0.0,51.70042419433594,1895.4371337890625,0.0,553.7260131835938,0.3014722764492035,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.901699721813202,0.2689333856105804,0.2421506494283676,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.965743899345398,0.3240753710269928,0.3067282736301422,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271605014801024,0.2899494469165802,0.2029063254594802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284934997558594,0.2911310195922851,0.2757333219051361,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825074434280396,0.2523426115512848,1.1360397338867188,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681084752082824,1.0,1.0,0.0,1.0,-2.597398281097412,2.5973927974700928,5.430531018646434e-06,2.009321928024292,0.4864957332611084,0.4864957332611084,0.0,76.93782043457031,112.0,14467.8486328125,-0.0,1578.008544921875,1.0,283.1499938964844,287.02716064453125,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149695873260498,1.0,0.0,0.0,0.8902733325958252,0.8902775645256042,5.2885930301727064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6572265625,0.0,51.417236328125,1895.4371337890625,0.0,555.0413818359375,0.3009338974952698,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.901699721813202,0.2689333856105804,0.2421506494283676,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.965743899345398,0.3240753710269928,0.3067282736301422,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271605014801024,0.2899494469165802,0.2029063254594802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284934997558594,0.2911310195922851,0.2757333219051361,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825074434280396,0.2523426115512848,1.1360397338867188,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681084752082824,1.0,1.0,0.0,1.0,-2.597398281097412,2.5973927974700928,5.430531018646434e-06,2.009321928024292,0.4864957332611084,0.4864957332611084,0.0,76.93782043457031,112.0,14467.8486328125,-0.0,1578.008544921875,1.0,283.1499938964844,287.02716064453125,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149695873260498,1.0,0.0,0.0,0.8902733325958252,0.8902775645256042,5.2885930301727064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6572265625,0.0,51.417236328125,1895.4371337890625,0.0,555.0413818359375,0.3009338974952698,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603165745735168,0.2709089517593384,0.2443313896656036,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173712134361268,0.3268381357192993,0.3097797036170959,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821841478347778,0.2921390533447265,0.2047770321369171,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.883700430393219,0.2937292158603668,0.2786503136157989,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425706028938293,0.2536850571632385,1.1442439556121826,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796048104763031,1.0,1.0,0.0,1.0,-2.619296073913574,2.619290590286255,5.522443643712904e-06,2.026242733001709,0.4882347583770752,0.4882347583770752,0.0,88.72032165527344,130.0,14596.7529296875,-0.0,1673.3646240234375,1.0,283.1499938964844,287.0503845214844,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163874626159668,1.0,0.0,0.0,0.8933302164077759,0.8933345079421997,5.3249742393290944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.56103515625,0.0,51.570838928222656,1895.4371337890625,0.0,559.8350830078125,0.3010670840740204,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603165745735168,0.2709089517593384,0.2443313896656036,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173712134361268,0.3268381357192993,0.3097797036170959,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821841478347778,0.2921390533447265,0.2047770321369171,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.883700430393219,0.2937292158603668,0.2786503136157989,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425706028938293,0.2536850571632385,1.1442439556121826,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796048104763031,1.0,1.0,0.0,1.0,-2.619296073913574,2.619290590286255,5.522443643712904e-06,2.026242733001709,0.4882347583770752,0.4882347583770752,0.0,88.72032165527344,130.0,14596.7529296875,-0.0,1673.3646240234375,1.0,283.1499938964844,287.0503845214844,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163874626159668,1.0,0.0,0.0,0.8933302164077759,0.8933345079421997,5.3249742393290944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.56103515625,0.0,51.570838928222656,1895.4371337890625,0.0,559.8350830078125,0.3010670840740204,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257067799568176,0.2728504538536072,0.2465925812721252,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769294619560242,0.3295193910598755,0.3128644824028015,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451980948448181,0.2941915690898895,0.2066281884908676,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469147086143494,0.2961909472942352,0.2815419137477875,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083840012550354,0.2549017667770386,1.1523972749710083,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927416443824768,1.0,1.0,0.0,1.0,-2.641216278076172,2.6412107944488525,5.615233021671884e-06,2.0431857109069824,0.4912359714508056,0.4912359714508056,0.0,103.25045013427734,118.0,14770.888671875,-0.0,1784.859375,1.0,283.1499938964844,287.0672607421875,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187810659408569,1.0,0.0,0.0,0.900550901889801,0.9005551934242249,5.4114046577069537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.630859375,0.0,52.141700744628906,1895.4371337890625,0.0,568.0234375,0.301840990781784,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257067799568176,0.2728504538536072,0.2465925812721252,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769294619560242,0.3295193910598755,0.3128644824028015,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451980948448181,0.2941915690898895,0.2066281884908676,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469147086143494,0.2961909472942352,0.2815419137477875,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083840012550354,0.2549017667770386,1.1523972749710083,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927416443824768,1.0,1.0,0.0,1.0,-2.641216278076172,2.6412107944488525,5.615233021671884e-06,2.0431857109069824,0.4912359714508056,0.4912359714508056,0.0,103.25045013427734,118.0,14770.888671875,-0.0,1784.859375,1.0,283.1499938964844,287.0672607421875,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187810659408569,1.0,0.0,0.0,0.900550901889801,0.9005551934242249,5.4114046577069537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.630859375,0.0,52.141700744628906,1895.4371337890625,0.0,568.0234375,0.301840990781784,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191689252853394,0.2747775316238403,0.2484579086303711,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696674704551697,0.3321370184421539,0.3154902756214142,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383179306983948,0.2961445450782776,0.2081121951341629,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403411507606506,0.2985489666461944,0.2839342653751373,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007171750068665,0.2560160756111145,1.1581943035125732,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.497338056564331,1.0,1.0,0.0,1.0,-2.658243417739868,2.6582376956939697,5.687977591151139e-06,2.0564115047454834,0.4954050779342651,0.4954050779342651,0.0,107.7372817993164,106.0,14979.9375,-0.0,1836.4517822265625,1.0,283.1499938964844,287.0766906738281,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220573544502258,1.0,0.0,0.0,0.9117141962051392,0.9117184281349182,5.5463960535462327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52978515625,0.0,53.11747741699219,1895.4371337890625,0.0,579.4296264648438,0.3032313585281372,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191689252853394,0.2747775316238403,0.2484579086303711,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696674704551697,0.3321370184421539,0.3154902756214142,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383179306983948,0.2961445450782776,0.2081121951341629,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403411507606506,0.2985489666461944,0.2839342653751373,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007171750068665,0.2560160756111145,1.1581943035125732,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.497338056564331,1.0,1.0,0.0,1.0,-2.658243417739868,2.6582376956939697,5.687977591151139e-06,2.0564115047454834,0.4954050779342651,0.4954050779342651,0.0,107.7372817993164,106.0,14979.9375,-0.0,1836.4517822265625,1.0,283.1499938964844,287.0766906738281,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220573544502258,1.0,0.0,0.0,0.9117141962051392,0.9117184281349182,5.5463960535462327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52978515625,0.0,53.11747741699219,1895.4371337890625,0.0,579.4296264648438,0.3032313585281372,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8217135071754456,0.2757717370986938,0.2493043094873428,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.872682511806488,0.3334453105926513,0.3166880011558532,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408580422401428,0.2971047461032867,0.208760529756546,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430683016777039,0.2997080087661743,0.2850004136562347,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.803044855594635,0.2565561532974243,1.1604812145233154,287.8705444335937,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709716796875,1.0,0.4978032112121582,1.0,1.0,0.0,1.0,-2.665508985519409,2.6655032634735107,5.719116416003089e-06,2.0620336532592773,0.4979037940502167,0.4979037940502167,0.0,107.20904541015624,106.0,15098.017578125,-0.0,1845.5980224609373,1.0,283.1499938964844,287.0784912109375,292.58612060546875,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523979663848877,1.0,0.0,0.0,0.9187147617340088,0.9187190532684326,5.631898503111189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.08203125,0.0,53.75606536865234,1895.4371337890625,0.0,586.2302856445312,0.3041530847549438,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8269025087356567,0.2768076360225677,0.2501371800899505,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8787703514099121,0.3347635865211487,0.3178444504737854,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461548686027527,0.2980531454086303,0.2093657255172729,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485764861106873,0.3008531332015991,0.2860060334205627,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.808146059513092,0.2570887207984924,1.162503361701965,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973970949649811,1.0,1.0,0.0,1.0,-2.6722660064697266,2.672260284423828,5.748142939410172e-06,2.067257881164551,0.5006700754165649,0.5006700754165649,0.0,105.45488739013672,94.0,15225.4599609375,-0.0,1847.3731689453125,1.0,283.1499938964844,287.07867431640625,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260658860206604,1.0,0.0,0.0,0.9266417026519777,0.9266459941864014,5.729505048179818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0791015625,0.0,54.49580764770508,1895.4371337890625,0.0,593.7022094726562,0.3052242696285248,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.844455361366272,0.2789533138275146,0.2517881095409393,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993173241615295,0.3374223411083221,0.3200774490833282,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8644977807998657,0.2999218106269836,0.2104782462120056,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674293160438538,0.3031097650527954,0.2878792285919189,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246751427650452,0.2581365704536438,1.165971040725708,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946969151496887,1.0,1.0,0.0,1.0,-2.684689521789551,2.684683561325073,5.801683983008843e-06,2.076854705810547,0.5069873929023743,0.5069873929023743,0.0,99.28358459472656,82.0,15508.802734375,-0.0,1834.778564453125,1.0,283.1499938964844,287.0745849609375,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306996703147888,1.0,0.0,0.0,0.9452624917030334,0.945266842842102,5.962086646604804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.513671875,0.0,56.28862380981445,1895.4371337890625,0.0,610.6454467773438,0.3078207075595855,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.844455361366272,0.2789533138275146,0.2517881095409393,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993173241615295,0.3374223411083221,0.3200774490833282,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8644977807998657,0.2999218106269836,0.2104782462120056,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674293160438538,0.3031097650527954,0.2878792285919189,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246751427650452,0.2581365704536438,1.165971040725708,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946969151496887,1.0,1.0,0.0,1.0,-2.684689521789551,2.684683561325073,5.801683983008843e-06,2.076854705810547,0.5069873929023743,0.5069873929023743,0.0,99.28358459472656,82.0,15508.802734375,-0.0,1834.778564453125,1.0,283.1499938964844,287.0745849609375,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306996703147888,1.0,0.0,0.0,0.9452624917030334,0.945266842842102,5.962086646604804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.513671875,0.0,56.28862380981445,1895.4371337890625,0.0,610.6454467773438,0.3078207075595855,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730382919311523,0.281150609254837,0.2534096240997314,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342470169067384,0.3400978446006775,0.3222393095493316,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942955136299133,0.3017559349536896,0.2114998698234558,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977909088134766,0.305325835943222,0.2896233201026916,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503687977790833,0.2591599225997925,1.1689053773880005,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.4903354048728943,1.0,1.0,0.0,1.0,-2.696086406707764,2.696080684661865,5.851004061696585e-06,2.085650682449341,0.5143184065818787,0.5143184065818787,0.0,90.79004669189452,70.0,15830.1171875,-0.0,1807.786865234375,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359334349632263,1.0,0.0,0.0,0.9675585627555848,0.9675629138946532,6.24666114390493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9951171875,0.0,58.52111053466797,1895.4371337890625,0.0,630.369384765625,0.3110369741916656,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730382919311523,0.281150609254837,0.2534096240997314,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342470169067384,0.3400978446006775,0.3222393095493316,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942955136299133,0.3017559349536896,0.2114998698234558,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977909088134766,0.305325835943222,0.2896233201026916,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503687977790833,0.2591599225997925,1.1689053773880005,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.4903354048728943,1.0,1.0,0.0,1.0,-2.696086406707764,2.696080684661865,5.851004061696585e-06,2.085650682449341,0.5143184065818787,0.5143184065818787,0.0,90.79004669189452,70.0,15830.1171875,-0.0,1807.786865234375,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359334349632263,1.0,0.0,0.0,0.9675585627555848,0.9675629138946532,6.24666114390493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9951171875,0.0,58.52111053466797,1895.4371337890625,0.0,630.369384765625,0.3110369741916656,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182946085929872,0.283378928899765,0.2550105452537536,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822084307670592,0.3427811861038208,0.3243564069271087,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430401921272278,0.3035495579242706,0.2124556005001068,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474908709526062,0.3074964880943298,0.2912732660770416,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912172317504883,0.2601516544818878,1.1714539527893066,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849633276462555,1.0,1.0,0.0,1.0,-2.706748962402344,2.7067432403564453,5.897322353121126e-06,2.093874454498291,0.5226302146911621,0.5226302146911621,0.0,80.91935729980469,58.0,16189.25390625,-0.0,1771.8621826171875,1.0,283.1499938964844,287.05029296875,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417715311050415,1.0,0.0,0.0,0.9935523271560668,0.9935567378997804,6.586807188568855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.61572265625,0.0,61.230735778808594,1895.4371337890625,0.0,653.1260986328125,0.3149014413356781,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182946085929872,0.283378928899765,0.2550105452537536,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822084307670592,0.3427811861038208,0.3243564069271087,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430401921272278,0.3035495579242706,0.2124556005001068,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474908709526062,0.3074964880943298,0.2912732660770416,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912172317504883,0.2601516544818878,1.1714539527893066,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849633276462555,1.0,1.0,0.0,1.0,-2.706748962402344,2.7067432403564453,5.897322353121126e-06,2.093874454498291,0.5226302146911621,0.5226302146911621,0.0,80.91935729980469,58.0,16189.25390625,-0.0,1771.8621826171875,1.0,283.1499938964844,287.05029296875,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417715311050415,1.0,0.0,0.0,0.9935523271560668,0.9935567378997804,6.586807188568855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.61572265625,0.0,61.230735778808594,1895.4371337890625,0.0,653.1260986328125,0.3149014413356781,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9519701600074768,0.2848167419433594,0.2561018466949463,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9990000128746032,0.3446910977363586,0.3175654411315918,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.974096953868866,0.3046358525753021,0.2130789756774902,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9780935645103456,0.30882328748703,0.2923435270786285,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9209564328193665,0.2607406973838806,1.173208475112915,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807429313659668,1.0,1.0,0.0,1.0,-2.704079389572144,2.704073667526245,5.886544386157766e-06,2.092212200164795,0.528419554233551,0.528419554233551,0.0,75.53929901123047,58.0,16420.60546875,-0.0,1738.28076171875,1.0,283.1499938964844,287.03717041015625,292.70721435546875,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458196997642517,1.0,0.0,0.0,1.012117624282837,1.0121221542358398,6.835266219695768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6376953125,0.0,63.23468780517578,1895.4371337890625,0.0,669.3850708007812,0.3177275657653808,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9648483991622924,0.285597950220108,0.2567437589168548,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9990000128746032,0.3464658558368683,0.3064398169517517,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9850059151649476,0.3051952421665191,0.2134316563606262,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887390732765198,0.3095193803310394,0.2929489016532898,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341430068016052,0.2610312104225158,1.1742459535598757,287.8446960449219,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428955078125,1.0,0.4777233302593231,1.0,1.0,0.0,1.0,-2.69388198852539,2.693876266479492,5.842269274580758e-06,2.0843405723571777,0.531731128692627,0.531731128692627,0.0,73.31829833984375,78.0,16536.22265625,-0.0,1709.728515625,1.0,283.1499938964844,287.02471923828125,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481715202331543,1.0,0.0,0.0,1.0230364799499512,1.0230408906936646,6.983540856708714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.02294921875,0.0,64.44689178466797,1895.4371337890625,0.0,679.0148315429688,0.3194247484207153,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.970279097557068,0.2866987884044647,0.2576960325241089,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494989573955536,0.3024095296859741,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9892724752426147,0.30596923828125,0.2139525562524795,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9929866790771484,0.3104853630065918,0.2938337624073028,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9394502639770508,0.2614485919475555,1.1759568452835083,287.8302001953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.82940673828125,1.0,0.4779470562934875,1.0,1.0,0.0,1.0,-2.6938884258270264,2.693882465362549,5.841234724357491e-06,2.0838396549224854,0.5365146398544312,0.5365146398544312,0.0,72.63909912109375,78.0,16731.544921875,-0.0,1706.0933837890625,1.0,283.1499938964844,287.007568359375,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551419734954834,1.0,0.0,0.0,1.0387965440750122,1.0388010740280151,7.200363683068647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.9326171875,0.0,66.23208618164062,1895.4371337890625,0.0,692.5408935546875,0.3219082653522491,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.967843532562256,0.2878154516220093,0.2587087452411651,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522111773490906,0.3059361577033996,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868433475494384,0.3067398071289062,0.2145060002803802,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.990808367729187,0.3114475309848785,0.2947637140750885,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9358771443367004,0.2618738412857055,1.1779483556747437,287.82330322265625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801718890666961,1.0,1.0,0.0,1.0,-2.7035045623779297,2.703498601913452,5.882602181372931e-06,2.0910840034484863,0.5416248440742493,0.5416248440742493,0.0,73.5484619140625,98.0,16958.5234375,-0.0,1726.5814208984375,1.0,283.1499938964844,286.99566650390625,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546809434890747,1.0,0.0,0.0,1.0556528568267822,1.0556573867797852,7.435937021682548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.71826171875,0.0,68.17398834228516,1895.4371337890625,0.0,706.3883056640625,0.3245791494846344,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461935758590698,0.2901009321212768,0.2608794569969177,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552761673927307,0.3288547098636627,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669477939605712,0.3082833886146545,0.2156890332698822,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.97199809551239,0.3133681416511535,0.2967223227024078,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114927053451538,0.2627236843109131,1.1824688911437988,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896895587444305,1.0,1.0,0.0,1.0,-2.742793321609497,2.7427873611450195,6.0542047322087456e-06,2.121183395385742,0.5528057217597961,0.5528057217597961,0.0,78.84563446044922,118.0,17492.109375,-0.0,1820.425537109375,1.0,283.1499938964844,286.9792785644531,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618111491203308,1.0,0.0,0.0,1.0929162502288818,1.0929208993911743,7.970162840820194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4287109375,0.0,72.61015319824219,1895.4371337890625,0.0,737.6168823242188,0.3305704295635223,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461935758590698,0.2901009321212768,0.2608794569969177,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552761673927307,0.3288547098636627,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669477939605712,0.3082833886146545,0.2156890332698822,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.97199809551239,0.3133681416511535,0.2967223227024078,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114927053451538,0.2627236843109131,1.1824688911437988,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896895587444305,1.0,1.0,0.0,1.0,-2.742793321609497,2.7427873611450195,6.0542047322087456e-06,2.121183395385742,0.5528057217597961,0.5528057217597961,0.0,78.84563446044922,118.0,17492.109375,-0.0,1820.425537109375,1.0,283.1499938964844,286.9792785644531,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618111491203308,1.0,0.0,0.0,1.0929162502288818,1.0929208993911743,7.970162840820194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4287109375,0.0,72.61015319824219,1895.4371337890625,0.0,737.6168823242188,0.3305704295635223,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867082595825195,0.2923062145709991,0.2633773982524872,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533011317253112,0.3559792935848236,0.3375618159770965,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.90457421541214,0.3097006976604461,0.2170893400907516,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101563692092896,0.3151566982269287,0.2989678978919983,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568906784057617,0.263412743806839,1.1882500648498535,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.502407968044281,1.0,1.0,0.0,1.0,-2.7666730880737305,2.766666889190674,6.161516921565635e-06,2.1403162479400635,0.5650790333747864,0.5650790333747864,0.0,92.75587463378906,138.0,18041.697265625,-0.0,1938.6583251953125,1.0,283.1499938964844,286.95770263671875,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703470706939697,1.0,0.0,0.0,1.1350102424621582,1.1350150108337402,8.595932854404965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.884765625,0.0,77.8986587524414,1895.4371337890625,0.0,776.7721557617188,0.3375258445739746,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867082595825195,0.2923062145709991,0.2633773982524872,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533011317253112,0.3559792935848236,0.3375618159770965,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.90457421541214,0.3097006976604461,0.2170893400907516,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101563692092896,0.3151566982269287,0.2989678978919983,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568906784057617,0.263412743806839,1.1882500648498535,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.502407968044281,1.0,1.0,0.0,1.0,-2.7666730880737305,2.766666889190674,6.161516921565635e-06,2.1403162479400635,0.5650790333747864,0.5650790333747864,0.0,92.75587463378906,138.0,18041.697265625,-0.0,1938.6583251953125,1.0,283.1499938964844,286.95770263671875,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703470706939697,1.0,0.0,0.0,1.1350102424621582,1.1350150108337402,8.595932854404965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.884765625,0.0,77.8986587524414,1895.4371337890625,0.0,776.7721557617188,0.3375258445739746,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.84180748462677,0.2943676710128784,0.2658596038818359,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.897697925567627,0.3576200008392334,0.3395438492298126,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567967414855957,0.3109121024608612,0.218446135520935,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619117140769958,0.3167451322078705,0.3011581599712372,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141657114028931,0.2639016509056091,1.1937180757522583,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162111520767212,1.0,1.0,0.0,1.0,-2.7838683128356934,2.7838618755340576,6.237673460418591e-06,2.1533095836639404,0.5781522393226624,0.5781522393226624,0.0,109.93108367919922,156.0,18609.76171875,-0.0,2063.83544921875,1.0,283.1499938964844,286.92431640625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798479318618774,1.0,0.0,0.0,1.1812434196472168,1.1812483072280884,9.310484472280225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41162109375,0.0,84.08303833007812,1895.4371337890625,0.0,822.7074584960938,0.3454176783561706,1.0,0.0,3.0,1.0,0.0
