time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.84180748462677,0.2943676710128784,0.2658596038818359,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.897697925567627,0.3576200008392334,0.3395438492298126,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567967414855957,0.3109121024608612,0.218446135520935,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619117140769958,0.3167451322078705,0.3011581599712372,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141657114028931,0.2639016509056091,1.1937180757522583,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162111520767212,1.0,1.0,0.0,1.0,-2.7838683128356934,2.7838618755340576,6.237673460418591e-06,2.1533095836639404,0.5781522393226624,0.5781522393226624,0.0,109.93108367919922,156.0,18609.76171875,-0.0,2063.83544921875,1.0,283.1499938964844,286.92431640625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798479318618774,1.0,0.0,0.0,1.1812434196472168,1.1812483072280884,9.310484472280225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41162109375,0.0,84.08303833007812,1895.4371337890625,0.0,822.7074584960938,0.3454176783561706,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.810483992099762,0.296372652053833,0.2683155536651611,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612679839134216,0.359720766544342,0.34212327003479,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238207697868347,0.3119497895240783,0.2197004705667495,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287427425384521,0.3181625008583069,0.3032135665416717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801689505577087,0.2642422020435333,1.1986384391784668,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529951810836792,1.0,1.0,0.0,1.0,-2.799811601638794,2.799805164337158,6.309280706773279e-06,2.165621280670166,0.5920791625976562,0.5920791625976562,0.0,127.85364532470705,144.0,19209.40234375,-0.0,2193.12841796875,1.0,283.1499938964844,286.88671875,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898037552833557,1.0,0.0,0.0,1.2317728996276855,1.231777906417847,1.0124059457439216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4130859375,0.0,91.2857437133789,1895.4371337890625,0.0,873.6105346679688,0.3542854487895965,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.810483992099762,0.296372652053833,0.2683155536651611,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612679839134216,0.359720766544342,0.34212327003479,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238207697868347,0.3119497895240783,0.2197004705667495,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287427425384521,0.3181625008583069,0.3032135665416717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801689505577087,0.2642422020435333,1.1986384391784668,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529951810836792,1.0,1.0,0.0,1.0,-2.799811601638794,2.799805164337158,6.309280706773279e-06,2.165621280670166,0.5920791625976562,0.5920791625976562,0.0,127.85364532470705,144.0,19209.40234375,-0.0,2193.12841796875,1.0,283.1499938964844,286.88671875,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898037552833557,1.0,0.0,0.0,1.2317728996276855,1.231777906417847,1.0124059457439216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4130859375,0.0,91.2857437133789,1895.4371337890625,0.0,873.6105346679688,0.3542854487895965,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043262362480164,0.2973500192165375,0.2693504393100738,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547782301902771,0.360839307308197,0.3433212041854858,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175283670425415,0.3124174177646637,0.2201563715934753,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225987553596497,0.3188182711601257,0.304008811712265,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734710574150085,0.2643661797046661,1.2000279426574707,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329355001449585,1.0,1.0,0.0,1.0,-2.8056740760803223,2.8056678771972656,6.335836133075645e-06,2.170204401016236,0.5993378162384033,0.5993378162384033,0.0,132.2091064453125,144.0,19515.41015625,-0.0,2228.450927734375,1.0,283.1499938964844,286.8659362792969,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948792695999146,1.0,0.0,0.0,1.2586292028427124,1.258634328842163,1.0570342823257309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.87646484375,0.0,95.3089599609375,1895.4371337890625,0.0,900.6885375976562,0.3590937554836273,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027236461639404,0.2983261346817016,0.2702796459197998,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531122207641602,0.3619873821735382,0.3444457352161407,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155536651611328,0.3128695785999298,0.220519408583641,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207817673683167,0.319455474615097,0.3046759068965912,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712286710739136,0.2644758820533752,1.2008280754089355,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344288945198059,1.0,1.0,0.0,1.0,-2.810343980789185,2.810337543487549,6.356952326314058e-06,2.1738197803497314,0.6067728400230408,0.6067728400230408,0.0,133.87991333007812,132.0,19824.67578125,-0.0,2246.55126953125,1.0,283.1499938964844,286.8434143066406,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999853610992432,1.0,0.0,0.0,1.2865025997161863,1.2865077257156372,1.1043704262192477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.48046875,0.0,99.63387298583984,1895.4371337890625,0.0,928.7186279296876,0.3641521632671356,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076143860816956,0.3002782166004181,0.2719544768333435,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580817580223083,0.364342987537384,0.3465685248374939,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192211985588074,0.3137432336807251,0.2210785448551178,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246970176696777,0.3206910192966461,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743899822235107,0.2646705210208893,1.201378583908081,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340911746025085,1.0,1.0,0.0,1.0,-2.817566394805908,2.8175599575042725,6.3896463871060405e-06,2.179396629333496,0.6221622228622437,0.6221622228622437,0.0,132.2730255126953,120.0,20454.7109375,-0.0,2250.9677734375,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102030277252197,1.0,0.0,0.0,1.3452367782592771,1.3452421426773071,1.2075103938968826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3828125,0.0,109.256103515625,1895.4371337890625,0.0,987.0848388671876,0.3750177025794983,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076143860816956,0.3002782166004181,0.2719544768333435,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580817580223083,0.364342987537384,0.3465685248374939,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192211985588074,0.3137432336807251,0.2210785448551178,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246970176696777,0.3206910192966461,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743899822235107,0.2646705210208893,1.201378583908081,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340911746025085,1.0,1.0,0.0,1.0,-2.817566394805908,2.8175599575042725,6.3896463871060405e-06,2.179396629333496,0.6221622228622437,0.6221622228622437,0.0,132.2730255126953,120.0,20454.7109375,-0.0,2250.9677734375,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102030277252197,1.0,0.0,0.0,1.3452367782592771,1.3452421426773071,1.2075103938968826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3828125,0.0,109.256103515625,1895.4371337890625,0.0,987.0848388671876,0.3750177025794983,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195487856864929,0.3022215664386749,0.2734657824039459,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712191581726074,0.366746574640274,0.3485777974128723,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299543261528015,0.3145820200443268,0.2214894890785217,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357618451118469,0.3218830823898315,0.3066666722297668,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849137187004089,0.2648415565490722,1.201022982597351,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308647751808167,1.0,1.0,0.0,1.0,-2.8229360580444336,2.822929620742798,6.413973096641712e-06,2.183526992797852,0.638220489025116,0.638220489025116,0.0,126.3667984008789,108.0,21099.052734375,-0.0,2227.578369140625,1.0,283.1499938964844,286.74267578125,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203737854957581,1.0,0.0,0.0,1.4078584909439087,1.4078640937805176,1.3225481154677254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32763671875,0.0,120.3046875,1895.4371337890625,0.0,1048.03515625,0.3868827819824219,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195487856864929,0.3022215664386749,0.2734657824039459,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712191581726074,0.366746574640274,0.3485777974128723,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299543261528015,0.3145820200443268,0.2214894890785217,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357618451118469,0.3218830823898315,0.3066666722297668,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849137187004089,0.2648415565490722,1.201022982597351,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308647751808167,1.0,1.0,0.0,1.0,-2.8229360580444336,2.822929620742798,6.413973096641712e-06,2.183526992797852,0.638220489025116,0.638220489025116,0.0,126.3667984008789,108.0,21099.052734375,-0.0,2227.578369140625,1.0,283.1499938964844,286.74267578125,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203737854957581,1.0,0.0,0.0,1.4078584909439087,1.4078640937805176,1.3225481154677254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32763671875,0.0,120.3046875,1895.4371337890625,0.0,1048.03515625,0.3868827819824219,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368527889251709,0.3041414618492126,0.2748676240444183,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914687037467957,0.3691750168800354,0.3505183160305023,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466525077819824,0.3153828978538513,0.2218034565448761,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530609607696533,0.3230308592319488,0.3074195981025696,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015602827072144,0.2649886906147003,1.200104594230652,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259262919425964,1.0,1.0,0.0,1.0,-2.8271324634552,2.8271260261535645,6.432989266613731e-06,2.1867423057556152,0.6549263596534729,0.6549263596534729,0.0,117.96296691894533,96.0,21755.48828125,-0.0,2187.749267578125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304848194122314,1.0,0.0,0.0,1.4742331504821775,1.4742389917373655,1.450192854690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31591796875,0.0,132.94850158691406,1895.4371337890625,0.0,1111.3353271484375,0.3997404873371124,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368527889251709,0.3041414618492126,0.2748676240444183,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914687037467957,0.3691750168800354,0.3505183160305023,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466525077819824,0.3153828978538513,0.2218034565448761,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530609607696533,0.3230308592319488,0.3074195981025696,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015602827072144,0.2649886906147003,1.200104594230652,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259262919425964,1.0,1.0,0.0,1.0,-2.8271324634552,2.8271260261535645,6.432989266613731e-06,2.1867423057556152,0.6549263596534729,0.6549263596534729,0.0,117.96296691894533,96.0,21755.48828125,-0.0,2187.749267578125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304848194122314,1.0,0.0,0.0,1.4742331504821775,1.4742389917373655,1.450192854690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31591796875,0.0,132.94850158691406,1895.4371337890625,0.0,1111.3353271484375,0.3997404873371124,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533209562301636,0.3055027425289154,0.2758250832557678,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108864068984984,0.3709316253662109,0.3518885672092438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629370331764221,0.3159317672252655,0.2219848930835724,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699191212654114,0.3238264620304107,0.3078981339931488,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168149590492249,0.2650772035121918,1.1991989612579346,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.52170729637146,1.0,1.0,0.0,1.0,-2.8296353816986084,2.8296289443969727,6.44433066554484e-06,2.1886537075042725,0.6673465967178345,0.6673465967178345,0.0,110.98333740234376,96.0,22233.94921875,-0.0,2152.768310546875,1.0,283.1499938964844,286.6468505859375,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377229690551758,1.0,0.0,0.0,1.524248480796814,1.5242544412612915,1.5502614303386508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.126953125,0.0,143.13926696777344,1895.4371337890625,0.0,1158.2467041015625,0.4096010625362396,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608736395835876,0.3060284256935119,0.276188462972641,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203323125839232,0.3716168105602264,0.3524177670478821,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704226016998291,0.316136747598648,0.2220464050769806,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776372075080872,0.3241269886493683,0.308071494102478,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233161568641663,0.2651073634624481,1.1988029479980469,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199620723724365,1.0,1.0,0.0,1.0,-2.830514669418335,2.830508232116699,6.448314707085956e-06,2.189323902130127,0.6722623109817505,0.6722623109817505,0.0,108.12970733642578,84.0,22420.9375,-0.0,2138.183837890625,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405261158943176,1.0,0.0,0.0,1.5441689491271973,1.5441750288009644,1.5910471518054694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.21875,0.0,147.36187744140625,1895.4371337890625,0.0,1176.761962890625,0.4135660529136657,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763148784637451,0.3069609999656677,0.2768265902996063,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396234154701232,0.3728432059288025,0.3533595502376556,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856881856918335,0.316489428281784,0.222142606973648,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932960629463196,0.3246497511863708,0.308362066745758,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.836270272731781,0.2651545107364654,1.1980379819869995,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167216658592224,1.0,1.0,0.0,1.0,-2.831959247589112,2.831952810287476,6.454858066717861e-06,2.190423011779785,0.6811664700508118,0.6811664700508118,0.0,102.8753662109375,84.0,22756.10546875,-0.0,2110.986328125,1.0,283.1499938964844,286.6016540527344,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455115079879761,1.0,0.0,0.0,1.5804224014282229,1.5804286003112793,1.666632272190327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.96533203125,0.0,155.29339599609375,1895.4371337890625,0.0,1210.1605224609375,0.4208347499370575,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946033716201782,0.3078833818435669,0.2774515748023987,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608396291732788,0.3740716576576233,0.3542982935905456,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.903677225112915,0.3168270289897918,0.222223624587059,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120559096336364,0.3251564502716064,0.3086313605308532,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516931533813477,0.2651931941509247,1.1972088813781738,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133573412895203,1.0,1.0,0.0,1.0,-2.833263397216797,2.833256959915161,6.460763870563824e-06,2.191413164138794,0.6902240514755249,0.6902240514755249,0.0,97.47056579589844,72.0,23092.154296875,-0.0,2082.650146484375,1.0,283.1499938964844,286.57232666015625,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650467038154602,1.0,0.0,0.0,1.6174664497375488,1.617472767829895,1.7456774514812428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86181640625,0.0,163.73269653320312,1895.4371337890625,0.0,1243.9429931640625,0.4283275604248047,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.943602979183197,0.3096840679645538,0.2786774039268493,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765542209148407,0.3538253009319305,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.952606439590454,0.3174546360969543,0.2223616242408752,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616000652313232,0.3261187970638275,0.309134304523468,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874097824097,0.2652384340763092,1.195472002029419,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062227249145508,1.0,1.0,0.0,1.0,-2.833031415939331,2.833024978637696,6.460353233705973e-06,2.191527366638184,0.7087951302528381,0.7087951302528381,0.0,86.77820587158203,90.0,23781.880859375,-0.0,2021.331298828125,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602805852890015,1.0,0.0,0.0,1.693773627281189,1.6937803030014038,1.914274037062569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15625,0.0,182.2210388183593,1895.4371337890625,0.0,1312.5113525390625,0.4439542889595032,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.943602979183197,0.3096840679645538,0.2786774039268493,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765542209148407,0.3538253009319305,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.952606439590454,0.3174546360969543,0.2223616242408752,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616000652313232,0.3261187970638275,0.309134304523468,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874097824097,0.2652384340763092,1.195472002029419,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062227249145508,1.0,1.0,0.0,1.0,-2.833031415939331,2.833024978637696,6.460353233705973e-06,2.191527366638184,0.7087951302528381,0.7087951302528381,0.0,86.77820587158203,90.0,23781.880859375,-0.0,2021.331298828125,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602805852890015,1.0,0.0,0.0,1.693773627281189,1.6937803030014038,1.914274037062569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15625,0.0,182.2210388183593,1895.4371337890625,0.0,1312.5113525390625,0.4439542889595032,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444829821586608,0.3113653361797333,0.2802124917507171,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797205090522766,0.3549298942089081,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521602988243104,0.3179825246334076,0.2227487415075302,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614962935447692,0.326983243227005,0.3099740743637085,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908582329750061,0.2652147710323334,1.1954565048217771,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078920125961304,1.0,1.0,0.0,1.0,-2.8374617099761963,2.837455034255981,6.479290277638938e-06,2.194373607635498,0.7278926968574524,0.7278926968574524,0.0,87.1199722290039,108.0,24506.90234375,-0.0,2031.3858642578125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700977683067322,1.0,0.0,0.0,1.772533655166626,1.7725406885147097,2.096439715160159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07275390625,0.0,202.94497680664065,1895.4371337890625,0.0,1383.2371826171875,0.4603363573551178,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444829821586608,0.3113653361797333,0.2802124917507171,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797205090522766,0.3549298942089081,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521602988243104,0.3179825246334076,0.2227487415075302,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614962935447692,0.326983243227005,0.3099740743637085,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908582329750061,0.2652147710323334,1.1954565048217771,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078920125961304,1.0,1.0,0.0,1.0,-2.8374617099761963,2.837455034255981,6.479290277638938e-06,2.194373607635498,0.7278926968574524,0.7278926968574524,0.0,87.1199722290039,108.0,24506.90234375,-0.0,2031.3858642578125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700977683067322,1.0,0.0,0.0,1.772533655166626,1.7725406885147097,2.096439715160159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07275390625,0.0,202.94497680664065,1895.4371337890625,0.0,1383.2371826171875,0.4603363573551178,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128525257110596,0.3129445910453796,0.2819181084632873,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.980057656764984,0.3817680180072784,0.3615148067474365,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191951155662536,0.3184301257133484,0.2232841700315475,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293965101242064,0.3277663886547088,0.3110151290893554,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630801439285278,0.2651189267635345,1.1964712142944336,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147859454154968,1.0,1.0,0.0,1.0,-2.850371122360229,2.8503646850585938,6.538875368278241e-06,2.204579591751098,0.747835099697113,0.747835099697113,0.0,94.62197875976562,126.0,25269.083984375,-0.0,2097.77001953125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801727414131165,1.0,0.0,0.0,1.853874444961548,1.8538818359375,2.293264032005027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81103515625,0.0,226.1361694335937,1895.4371337890625,0.0,1457.931640625,0.4774639904499054,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128525257110596,0.3129445910453796,0.2819181084632873,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.980057656764984,0.3817680180072784,0.3615148067474365,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191951155662536,0.3184301257133484,0.2232841700315475,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293965101242064,0.3277663886547088,0.3110151290893554,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630801439285278,0.2651189267635345,1.1964712142944336,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147859454154968,1.0,1.0,0.0,1.0,-2.850371122360229,2.8503646850585938,6.538875368278241e-06,2.204579591751098,0.747835099697113,0.747835099697113,0.0,94.62197875976562,126.0,25269.083984375,-0.0,2097.77001953125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801727414131165,1.0,0.0,0.0,1.853874444961548,1.8538818359375,2.293264032005027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81103515625,0.0,226.1361694335937,1895.4371337890625,0.0,1457.931640625,0.4774639904499054,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744461536407471,0.3143471777439117,0.2836624979972839,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391761422157288,0.3838689625263214,0.3639243841171264,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787845969200134,0.3187361359596252,0.2238718271255493,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876255750656128,0.3284084796905517,0.3121269345283508,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282667398452759,0.2648845613002777,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241765975952148,1.0,1.0,0.0,1.0,-2.85921573638916,2.8592090606689453,6.5791500674095005e-06,2.211255073547364,0.7684289216995239,0.7684289216995239,0.0,107.03700256347656,144.0,26010.94921875,-0.0,2185.101318359375,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903770565986633,1.0,0.0,0.0,1.9371013641357424,1.937109112739563,2.503790881291934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49658203125,0.0,251.8907165527344,1895.4371337890625,0.0,1535.6539306640625,0.4952068924903869,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744461536407471,0.3143471777439117,0.2836624979972839,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391761422157288,0.3838689625263214,0.3639243841171264,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787845969200134,0.3187361359596252,0.2238718271255493,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876255750656128,0.3284084796905517,0.3121269345283508,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282667398452759,0.2648845613002777,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241765975952148,1.0,1.0,0.0,1.0,-2.85921573638916,2.8592090606689453,6.5791500674095005e-06,2.211255073547364,0.7684289216995239,0.7684289216995239,0.0,107.03700256347656,144.0,26010.94921875,-0.0,2185.101318359375,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903770565986633,1.0,0.0,0.0,1.9371013641357424,1.937109112739563,2.503790881291934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49658203125,0.0,251.8907165527344,1895.4371337890625,0.0,1535.6539306640625,0.4952068924903869,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571560382843018,0.3149899840354919,0.2845192849636078,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.917769491672516,0.384942889213562,0.3652087152004242,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607951998710632,0.3188442885875702,0.2241632938385009,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693733215332031,0.3286838829517364,0.312679260969162,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121539354324341,0.2647241353988647,1.1984963417053225,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294609665870667,1.0,1.0,0.0,1.0,-2.863608837127685,2.86360239982605,6.599346761504421e-06,2.2146363258361816,0.779000997543335,0.779000997543335,0.0,114.28777313232422,144.0,26379.708984375,-0.0,2234.97265625,1.0,283.1499938964844,286.3427734375,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953966617584229,1.0,0.0,0.0,1.979262471199036,1.9792704582214355,2.613967353681801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.28857421875,0.0,265.7478332519531,1895.4371337890625,0.0,1574.615478515625,0.504269003868103,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417137861251831,0.3155977129936218,0.2853615283966064,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993345499038696,0.3860174119472503,0.3665167093276977,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.844711422920227,0.3189266324043274,0.2244497388601303,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.852963387966156,0.3289324343204498,0.3132239878177643,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961179614067078,0.2645385861396789,1.199137806892395,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349942445755005,1.0,1.0,0.0,1.0,-2.867963552474976,2.8679568767547607,6.619399300689111e-06,2.217988967895508,0.7897579669952393,0.7897579669952393,0.0,122.01363372802734,147.0,26745.9375,-0.0,2287.65478515625,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003307342529297,1.0,0.0,0.0,2.021674156188965,2.0216822624206543,2.727191770190984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0107421875,0.0,280.25537109375,1895.4371337890625,0.0,1613.3643798828125,0.513431191444397,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248911499977112,0.3167339265346527,0.2867765724658966,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801193237304688,0.3881602585315704,0.3689289391040802,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269339799880981,0.3190367221832275,0.2248309701681137,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349989056587219,0.3293687701225281,0.3140493929386139,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773885726928711,0.2641122937202453,1.1991912126541138,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419742465019226,1.0,1.0,0.0,1.0,-2.874081611633301,2.874074935913086,6.647688223893056e-06,2.2227282524108887,0.8118058443069458,0.8118058443069458,0.0,132.3175811767578,135.0,27457.98046875,-0.0,2358.760498046875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098835706710815,1.0,0.0,0.0,2.106841564178467,2.1068501472473145,2.9618095709338377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65673828125,0.0,311.16961669921875,1895.4371337890625,0.0,1689.6085205078125,0.5319608449935913,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248911499977112,0.3167339265346527,0.2867765724658966,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801193237304688,0.3881602585315704,0.3689289391040802,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269339799880981,0.3190367221832275,0.2248309701681137,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349989056587219,0.3293687701225281,0.3140493929386139,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773885726928711,0.2641122937202453,1.1991912126541138,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419742465019226,1.0,1.0,0.0,1.0,-2.874081611633301,2.874074935913086,6.647688223893056e-06,2.2227282524108887,0.8118058443069458,0.8118058443069458,0.0,132.3175811767578,135.0,27457.98046875,-0.0,2358.760498046875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098835706710815,1.0,0.0,0.0,2.106841564178467,2.1068501472473145,2.9618095709338377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65673828125,0.0,311.16961669921875,1895.4371337890625,0.0,1689.6085205078125,0.5319608449935913,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178146779537201,0.2877880334854126,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798867464065552,0.390314906835556,0.3709877729415893,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254086971282959,0.3191233873367309,0.2249207943677902,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336957693099976,0.3297687768936157,0.3144692778587341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753159403800964,0.263660579919815,1.197364091873169,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.876193046569824,2.8761863708496094,6.65748848405201e-06,2.2243740558624268,0.834571123123169,0.834571123123169,0.0,133.38803100585938,123.0,28134.6640625,-0.0,2369.023681640625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188867330551147,1.0,0.0,0.0,2.19180679321289,2.1918158531188965,3.205515781701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6142578125,0.0,344.4781188964844,1895.4371337890625,0.0,1762.8712158203125,0.5506094694137573,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178146779537201,0.2877880334854126,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798867464065552,0.390314906835556,0.3709877729415893,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254086971282959,0.3191233873367309,0.2249207943677902,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336957693099976,0.3297687768936157,0.3144692778587341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753159403800964,0.263660579919815,1.197364091873169,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.876193046569824,2.8761863708496094,6.65748848405201e-06,2.2243740558624268,0.834571123123169,0.834571123123169,0.0,133.38803100585938,123.0,28134.6640625,-0.0,2369.023681640625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188867330551147,1.0,0.0,0.0,2.19180679321289,2.1918158531188965,3.205515781701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6142578125,0.0,344.4781188964844,1895.4371337890625,0.0,1762.8712158203125,0.5506094694137573,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324965238571167,0.3188801109790802,0.2885741591453552,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925077319145202,0.3728608787059784,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329737782478333,0.3192324340343475,0.2248600125312805,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416503071784973,0.3301767706871032,0.3146716356277466,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825508713722229,0.2632323205471039,1.1945693492889404,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394344925880432,1.0,1.0,0.0,1.0,-2.876201629638672,2.876194953918457,6.657468929915922e-06,2.2243542671203613,0.8580772876739502,0.8580772876739502,0.0,128.87232971191406,111.0,28778.015625,-0.0,2342.981201171875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272282838821411,1.0,0.0,0.0,2.2756807804107666,2.2756905555725098,3.455541275343421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84765625,0.0,379.8859252929688,1895.4371337890625,0.0,1831.8984375,0.5691762566566467,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324965238571167,0.3188801109790802,0.2885741591453552,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925077319145202,0.3728608787059784,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329737782478333,0.3192324340343475,0.2248600125312805,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416503071784973,0.3301767706871032,0.3146716356277466,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825508713722229,0.2632323205471039,1.1945693492889404,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394344925880432,1.0,1.0,0.0,1.0,-2.876201629638672,2.876194953918457,6.657468929915922e-06,2.2243542671203613,0.8580772876739502,0.8580772876739502,0.0,128.87232971191406,111.0,28778.015625,-0.0,2342.981201171875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272282838821411,1.0,0.0,0.0,2.2756807804107666,2.2756905555725098,3.455541275343421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84765625,0.0,379.8859252929688,1895.4371337890625,0.0,1831.8984375,0.5691762566566467,1.0,0.0,3.0,1.0,0.0
