time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439856171607971,0.3197225928306579,0.2891076505184173,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044556617736816,0.3942924439907074,0.3742961585521698,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438636064529419,0.3193427622318268,0.2247591763734817,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530566096305847,0.3305175602436065,0.3147541582584381,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.793254554271698,0.2629165351390838,1.192011833190918,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354861617088318,1.0,1.0,0.0,1.0,-2.87547254562378,2.8754658699035645,6.654029675701168e-06,2.223761796951294,0.877449095249176,0.877449095249176,0.0,122.91305541992188,111.0,29270.005859375,-0.0,2307.194091796875,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733422040939331,1.0,0.0,0.0,2.341466426849365,2.3414764404296875,3.658215064206161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95947265625,0.0,409.4873046875,1895.4371337890625,0.0,1883.829345703125,0.5838361382484436,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475061655044556,0.31993168592453,0.2892317175865173,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908873736858368,0.3947426974773407,0.3746504485607147,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472310900688171,0.3193736374378204,0.2247300148010254,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565835356712341,0.3306049704551697,0.3147684037685394,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.796546995639801,0.2628415524959564,1.1913498640060425,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343568921089172,1.0,1.0,0.0,1.0,-2.875233888626098,2.875227212905884,6.6529078139865305e-06,2.223569393157959,0.8823723196983337,0.8823723196983337,0.0,121.20762634277344,99.0,29389.87890625,-0.0,2296.898681640625,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349086403846741,1.0,0.0,0.0,2.3576772212982178,2.357687473297119,3.709045017785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59130859375,0.0,417.03619384765625,1895.4371337890625,0.0,1896.3758544921875,0.5874608159065247,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575877547264099,0.3204512894153595,0.2895278632640838,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220205545425416,0.3958758413791656,0.3755311667919159,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569188117980957,0.3194568455219269,0.2246524691581726,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.866710901260376,0.3308277726173401,0.3147959411144256,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058971166610718,0.2626613676548004,1.1896705627441406,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313300490379333,1.0,1.0,0.0,1.0,-2.87457013130188,2.874563455581665,6.649790066148853e-06,2.2230355739593506,0.894831657409668,0.894831657409668,0.0,116.6376495361328,99.0,29684.056640625,-0.0,2269.271728515625,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385165095329285,1.0,0.0,0.0,2.3977251052856445,2.397735357284546,3.836119333300303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91455078125,0.0,436.1243286132813,1895.4371337890625,0.0,1926.955078125,0.5964341759681702,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.86963951587677,0.3209662437438965,0.2898075878620147,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377087354660034,0.3970192074775696,0.3764084875583648,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685585260391235,0.3195484280586242,0.2245710492134094,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788179755210876,0.331056535243988,0.3148159682750702,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164267539978027,0.2624913156032562,1.187974452972412,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280783176422119,1.0,1.0,0.0,1.0,-2.8738484382629395,2.8738417625427246,6.646404472121503e-06,2.222456216812134,0.9075079560279846,0.9075079560279846,0.0,111.73299407958984,87.0,29970.3515625,-0.0,2239.61865234375,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.1416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419791221618652,1.0,0.0,0.0,2.4370105266571045,2.437021017074585,3.962854577821418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.861328125,0.0,455.4675598144531,1895.4371337890625,0.0,1956.4710693359373,0.6082622408866882,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005082249641418,0.3218960464000702,0.2902819216251373,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733700156211852,0.3992616236209869,0.3781222701072693,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985868096351624,0.3196853399276733,0.224375918507576,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099408388137816,0.3314680457115173,0.3148101270198822,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417389392852783,0.2621274292469024,1.1844487190246582,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210837125778198,1.0,1.0,0.0,1.0,-2.871999979019165,2.87199330329895,6.637778369622538e-06,2.220991611480713,0.9330907464027404,0.9330907464027404,0.0,101.28387451171876,75.0,30686.470703125,-0.0,2175.9111328125,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493136525154114,1.0,0.0,0.0,2.5458834171295166,2.545894861221313,4.324843132508249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55810546875,0.0,514.4129638671875,1895.4371337890625,0.0,2019.5164794921875,0.6338646411895752,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005082249641418,0.3218960464000702,0.2902819216251373,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733700156211852,0.3992616236209869,0.3781222701072693,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985868096351624,0.3196853399276733,0.224375918507576,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099408388137816,0.3314680457115173,0.3148101270198822,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417389392852783,0.2621274292469024,1.1844487190246582,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210837125778198,1.0,1.0,0.0,1.0,-2.871999979019165,2.87199330329895,6.637778369622538e-06,2.220991611480713,0.9330907464027404,0.9330907464027404,0.0,101.28387451171876,75.0,30686.470703125,-0.0,2175.9111328125,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493136525154114,1.0,0.0,0.0,2.5458834171295166,2.545894861221313,4.324843132508249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55810546875,0.0,514.4129638671875,1895.4371337890625,0.0,2019.5164794921875,0.6338646411895752,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.939376413822174,0.3226495683193207,0.2906616926193237,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.401576429605484,0.3734517693519592,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.936308205127716,0.3197145760059356,0.2241556495428085,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493409395217896,0.3317713141441345,0.314769983291626,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.871915876865387,0.2616830468177795,1.1808862686157229,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.513191819190979,1.0,1.0,0.0,1.0,-2.860893964767456,2.8608875274658203,6.5875569816853385e-06,2.2128586769104004,0.9590907096862792,0.9590907096862792,0.0,91.63175201416016,63.0,31387.734375,-0.0,2100.802490234375,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202682495117,1.0,0.0,0.0,2.6669492721557617,2.666961908340454,4.745947137507757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90283203125,0.0,586.6921997070312,1895.4371337890625,0.0,2088.236083984375,0.6625201106071472,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.939376413822174,0.3226495683193207,0.2906616926193237,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.401576429605484,0.3734517693519592,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.936308205127716,0.3197145760059356,0.2241556495428085,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493409395217896,0.3317713141441345,0.314769983291626,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.871915876865387,0.2616830468177795,1.1808862686157229,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.513191819190979,1.0,1.0,0.0,1.0,-2.860893964767456,2.8608875274658203,6.5875569816853385e-06,2.2128586769104004,0.9590907096862792,0.9590907096862792,0.0,91.63175201416016,63.0,31387.734375,-0.0,2100.802490234375,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202682495117,1.0,0.0,0.0,2.6669492721557617,2.666961908340454,4.745947137507757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90283203125,0.0,586.6921997070312,1895.4371337890625,0.0,2088.236083984375,0.6625201106071472,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686444997787476,0.3230828046798706,0.2909070551395416,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070214927196502,0.3431502282619476,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652453064918518,0.3195046186447143,0.2238843441009521,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769290685653688,0.3318403959274292,0.3146638572216034,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964933156967163,0.2610603272914886,1.1771996021270752,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027692317962646,1.0,1.0,0.0,1.0,-2.8212809562683105,2.821274518966675,6.406196916941553e-06,2.182129383087158,0.9848904013633728,0.9848904013633728,0.0,84.32638549804688,83.0,31898.900390625,-0.0,1986.5235595703125,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985650062561,1.0,0.0,0.0,2.794198513031006,2.7942118644714355,5.209641358305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69677734375,0.0,670.381591796875,1895.4371337890625,0.0,2153.9091796875,0.6927655935287476,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686444997787476,0.3230828046798706,0.2909070551395416,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070214927196502,0.3431502282619476,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652453064918518,0.3195046186447143,0.2238843441009521,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769290685653688,0.3318403959274292,0.3146638572216034,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964933156967163,0.2610603272914886,1.1771996021270752,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027692317962646,1.0,1.0,0.0,1.0,-2.8212809562683105,2.821274518966675,6.406196916941553e-06,2.182129383087158,0.9848904013633728,0.9848904013633728,0.0,84.32638549804688,83.0,31898.900390625,-0.0,1986.5235595703125,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985650062561,1.0,0.0,0.0,2.794198513031006,2.7942118644714355,5.209641358305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69677734375,0.0,670.381591796875,1895.4371337890625,0.0,2153.9091796875,0.6927655935287476,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704129099845886,0.3234201371669769,0.2911984622478485,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137603938579559,0.341579794883728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664607644081116,0.3192582726478576,0.2236969619989395,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978303611278534,0.3318727016448974,0.3146736919879913,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971849679946899,0.2604837417602539,1.1744452714920044,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026719570159912,1.0,1.0,0.0,1.0,-2.8161628246307373,2.8161563873291016,6.381348157447064e-06,2.177429437637329,1.0,1.0,0.0,83.81133270263672,103.0,32555.771484375,-0.0,1974.568115234375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709293365478516,1.0,0.0,0.0,2.9202322959899902,2.9202470779418945,5.690208126907237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13720703125,0.0,762.292724609375,1895.4371337890625,0.0,2209.095458984375,0.7229202389717102,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704129099845886,0.3234201371669769,0.2911984622478485,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137603938579559,0.341579794883728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664607644081116,0.3192582726478576,0.2236969619989395,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978303611278534,0.3318727016448974,0.3146736919879913,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971849679946899,0.2604837417602539,1.1744452714920044,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026719570159912,1.0,1.0,0.0,1.0,-2.8161628246307373,2.8161563873291016,6.381348157447064e-06,2.177429437637329,1.0,1.0,0.0,83.81133270263672,103.0,32555.771484375,-0.0,1974.568115234375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709293365478516,1.0,0.0,0.0,2.9202322959899902,2.9202470779418945,5.690208126907237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13720703125,0.0,762.292724609375,1895.4371337890625,0.0,2209.095458984375,0.7229202389717102,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627800583839417,0.3236121535301208,0.2914204001426697,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159427285194397,0.3500278294086456,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583449363708496,0.3191692233085632,0.2236713916063308,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709489941596984,0.331917941570282,0.314767062664032,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894585371017456,0.2602283358573913,1.1735525131225586,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054599046707153,1.0,1.0,0.0,1.0,-2.825578212738037,2.8255717754364014,6.42372424408677e-06,2.1845431327819824,1.0,1.0,0.0,85.7179946899414,103.0,32963.66796875,-0.0,2002.1094970703125,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740866541862488,1.0,0.0,0.0,2.9848501682281494,2.984865665435791,5.944816052760871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.580078125,0.0,814.0187377929688,1895.4371337890625,0.0,2237.213623046875,0.7359113097190857,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506435394287108,0.3238330781459808,0.2916938662528991,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170833230018616,0.3630789220333099,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456672668457032,0.3191135823726654,0.2236907333135604,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591965675354004,0.3319944739341736,0.3149186074733734,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782446384429932,0.2599896788597107,1.1729015111923218,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097978711128235,1.0,1.0,0.0,1.0,-2.8410043716430664,2.8409979343414307,6.493768978543812e-06,2.1963398456573486,1.0,1.0,0.0,88.78018951416016,123.0,33326.0703125,-0.0,2047.2508544921875,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773938775062561,1.0,0.0,0.0,3.029978036880493,3.029993772506714,6.125933964540309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5458984375,0.0,851.501220703125,1895.4371337890625,0.0,2266.77294921875,0.7497226595878601,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133942127227784,0.3243377208709717,0.2924423217773437,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945193529129028,0.4161820411682129,0.3949469029903412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080662727355956,0.3190895318984985,0.223898634314537,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218547940254213,0.3322311639785766,0.3154469132423401,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476304411888123,0.2595244944095611,1.1723922491073608,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219603180885315,1.0,1.0,0.0,1.0,-2.881296873092652,2.8812901973724365,6.680297246930422e-06,2.2279469966888428,1.0,1.0,0.0,98.72909545898438,143.0,34163.34375,-0.0,2177.996337890625,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848554253578186,1.0,0.0,0.0,3.1289780139923096,3.1289947032928467,6.532784482260467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04736328125,0.0,937.7227172851562,1895.4371337890625,0.0,2333.841796875,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133942127227784,0.3243377208709717,0.2924423217773437,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945193529129028,0.4161820411682129,0.3949469029903412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080662727355956,0.3190895318984985,0.223898634314537,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218547940254213,0.3322311639785766,0.3154469132423401,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476304411888123,0.2595244944095611,1.1723922491073608,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219603180885315,1.0,1.0,0.0,1.0,-2.881296873092652,2.8812901973724365,6.680297246930422e-06,2.2279469966888428,1.0,1.0,0.0,98.72909545898438,143.0,34163.34375,-0.0,2177.996337890625,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848554253578186,1.0,0.0,0.0,3.1289780139923096,3.1289947032928467,6.532784482260467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04736328125,0.0,937.7227172851562,1895.4371337890625,0.0,2333.841796875,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600181937217712,0.3246215581893921,0.2934635877609253,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380695819854736,0.4154926836490631,0.3945172727108001,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551949858665466,0.3189292252063751,0.2243660986423492,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666966557502747,0.3323305249214172,0.3163233697414398,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007071018218994,0.2588518559932709,1.173143744468689,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343626141548157,1.0,1.0,0.0,1.0,-2.883742332458496,2.883735656738281,6.6915149545820896e-06,2.22978138923645,1.0,1.0,0.0,117.57868194580078,163.0,34706.515625,-0.0,2292.2392578125,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924488186836243,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9130859375,0.0,1021.868896484375,1895.4371337890625,0.0,2402.596923828125,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600181937217712,0.3246215581893921,0.2934635877609253,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380695819854736,0.4154926836490631,0.3945172727108001,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551949858665466,0.3189292252063751,0.2243660986423492,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666966557502747,0.3323305249214172,0.3163233697414398,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007071018218994,0.2588518559932709,1.173143744468689,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343626141548157,1.0,1.0,0.0,1.0,-2.883742332458496,2.883735656738281,6.6915149545820896e-06,2.22978138923645,1.0,1.0,0.0,117.57868194580078,163.0,34706.515625,-0.0,2292.2392578125,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924488186836243,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9130859375,0.0,1021.868896484375,1895.4371337890625,0.0,2402.596923828125,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250325322151184,0.3247480988502502,0.2943228185176849,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938118815422058,0.4164477884769439,0.3958933651447296,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203415274620056,0.3186941146850586,0.2247704118490219,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309236168861389,0.33235564827919,0.3171161711215973,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651589512825012,0.2581125795841217,1.1734702587127686,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471248030662537,1.0,1.0,0.0,1.0,-2.8882594108581543,2.8882527351379395,6.712401955155656e-06,2.2332332134246826,1.0,1.0,0.0,136.87969970703125,151.0,35226.7421875,-0.0,2412.758056640625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985742688179016,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07958984375,0.0,1104.776123046875,1895.4371337890625,0.0,2458.397216796875,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250325322151184,0.3247480988502502,0.2943228185176849,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938118815422058,0.4164477884769439,0.3958933651447296,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203415274620056,0.3186941146850586,0.2247704118490219,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309236168861389,0.33235564827919,0.3171161711215973,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651589512825012,0.2581125795841217,1.1734702587127686,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471248030662537,1.0,1.0,0.0,1.0,-2.8882594108581543,2.8882527351379395,6.712401955155656e-06,2.2332332134246826,1.0,1.0,0.0,136.87969970703125,151.0,35226.7421875,-0.0,2412.758056640625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985742688179016,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07958984375,0.0,1104.776123046875,1895.4371337890625,0.0,2458.397216796875,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158511519432068,0.3248068392276764,0.2946138381958008,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837189078330994,0.417773962020874,0.3972917795181274,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108313083648682,0.3184765875339508,0.2247978448867797,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217014670372009,0.3323595821857452,0.3173644840717315,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556008696556091,0.2574605345726013,1.1716927289962769,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502840876579285,1.0,1.0,0.0,1.0,-2.88849139213562,2.8884847164154053,6.713587936246768e-06,2.2334604263305664,1.0,1.0,0.0,143.09556579589844,151.0,35647.48828125,-0.0,2449.230712890625,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80305415391922,1.0,0.0,0.0,3.377941370010376,3.3779609203338623,7.613730872435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.82958984375,0.0,1179.8411865234375,1895.4371337890625,0.0,2499.381591796875,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155043125152588,0.3248181343078613,0.294630765914917,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834425210952759,0.4179758727550506,0.3974812626838684,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104467391967773,0.3184520006179809,0.2247855216264724,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213530778884888,0.3323640525341034,0.3173757791519165,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551867961883545,0.2573767304420471,1.1713494062423706,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503718852996826,1.0,1.0,0.0,1.0,-2.8883256912231445,2.8883190155029297,6.71281441100291e-06,2.2333309650421143,1.0,1.0,0.0,143.3339080810547,139.0,35691.26171875,-0.0,2450.28466796875,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035920262336731,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983952559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4013671875,0.0,1187.11328125,1895.4371337890625,0.0,2504.3115234375,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156288862228394,0.3248644471168518,0.294668436050415,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841471672058105,0.4188462197780609,0.398270308971405,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104537129402161,0.3183570504188537,0.2247124165296554,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214554190635681,0.3323884010314941,0.3173907101154327,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549445033073425,0.2570381462574005,1.1697810888290403,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500494241714478,1.0,1.0,0.0,1.0,-2.8873653411865234,2.8873586654663086,6.708334694849327e-06,2.2325809001922607,1.0,1.0,0.0,143.23483276367188,139.0,35937.5,-0.0,2447.814208984375,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058041334152222,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62890625,0.0,1236.892578125,1895.4371337890625,0.0,2524.608154296875,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178165555000305,0.3249209225177765,0.2946569323539734,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873105049133301,0.419760912656784,0.399048775434494,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125766515731812,0.3182829916477203,0.2246092408895492,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236098885536194,0.3324301540851593,0.3173618614673614,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566655278205872,0.2567231059074402,1.1680365800857544,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.548820972442627,1.0,1.0,0.0,1.0,-2.8860321044921875,2.8860254287719727,6.7021137510892e-06,2.2315380573272705,1.0,1.0,0.0,141.70286560058594,127.0,36114.95703125,-0.0,2436.3134765625,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078082203865051,1.0,0.0,0.0,3.4613561630249023,3.461376667022705,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36474609375,0.0,1269.4224853515625,1895.4371337890625,0.0,2543.023681640625,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268739581108093,0.3250543475151062,0.2945473194122314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994200229644775,0.4216785430908203,0.4005890786647796,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215181231498718,0.3181920349597931,0.2243592441082,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326813578605652,0.3325628936290741,0.3172364234924316,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647956609725952,0.2561607658863067,1.1643065214157104,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444767475128174,1.0,1.0,0.0,1.0,-2.88281774520874,2.8828110694885254,6.687121640425176e-06,2.229020833969116,1.0,1.0,0.0,135.63182067871094,115.0,36512.57421875,-0.0,2394.87744140625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114937543869019,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.009765625,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.955810546875,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268739581108093,0.3250543475151062,0.2945473194122314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994200229644775,0.4216785430908203,0.4005890786647796,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215181231498718,0.3181920349597931,0.2243592441082,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326813578605652,0.3325628936290741,0.3172364234924316,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647956609725952,0.2561607658863067,1.1643065214157104,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444767475128174,1.0,1.0,0.0,1.0,-2.88281774520874,2.8828110694885254,6.687121640425176e-06,2.229020833969116,1.0,1.0,0.0,135.63182067871094,115.0,36512.57421875,-0.0,2394.87744140625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114937543869019,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.009765625,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.955810546875,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411808013916016,0.3252039849758148,0.2943615317344665,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190914034843444,0.4236760139465332,0.402114987373352,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355283141136169,0.3181688785552978,0.2240852415561676,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472523093223572,0.3327555060386657,0.3170702457427978,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783782482147217,0.2556809186935425,1.160487413406372,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385326147079468,1.0,1.0,0.0,1.0,-2.8793089389801025,2.879302263259888,6.670771199424053e-06,2.226271152496338,1.0,1.0,0.0,127.03057861328124,103.0,36891.03515625,-0.0,2338.34619140625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148336410522461,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6533203125,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.775146484375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411808013916016,0.3252039849758148,0.2943615317344665,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190914034843444,0.4236760139465332,0.402114987373352,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355283141136169,0.3181688785552978,0.2240852415561676,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472523093223572,0.3327555060386657,0.3170702457427978,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783782482147217,0.2556809186935425,1.160487413406372,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385326147079468,1.0,1.0,0.0,1.0,-2.8793089389801025,2.879302263259888,6.670771199424053e-06,2.226271152496338,1.0,1.0,0.0,127.03057861328124,103.0,36891.03515625,-0.0,2338.34619140625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148336410522461,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6533203125,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.775146484375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612813353538513,0.3253557980060577,0.294126808643341,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470268487930298,0.4257272779941559,0.4036398231983185,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551141023635864,0.3182011246681213,0.2238100320100784,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678562641143799,0.3329976499080658,0.3168964684009552,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974448800086975,0.2552704811096191,1.1567246913909912,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316627621650696,1.0,1.0,0.0,1.0,-2.8757975101470947,2.87579083442688,6.654430762864649e-06,2.2235207557678223,1.0,1.0,0.0,116.99600982666016,91.0,37257.53515625,-0.0,2273.676025390625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178784251213074,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7177734375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92529296875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612813353538513,0.3253557980060577,0.294126808643341,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470268487930298,0.4257272779941559,0.4036398231983185,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551141023635864,0.3182011246681213,0.2238100320100784,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678562641143799,0.3329976499080658,0.3168964684009552,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974448800086975,0.2552704811096191,1.1567246913909912,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316627621650696,1.0,1.0,0.0,1.0,-2.8757975101470947,2.87579083442688,6.654430762864649e-06,2.2235207557678223,1.0,1.0,0.0,116.99600982666016,91.0,37257.53515625,-0.0,2273.676025390625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178784251213074,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7177734375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92529296875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889768719673157,0.3255018293857574,0.2938576638698578,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.97918301820755,0.4278194010257721,0.4051731824874878,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822631239891052,0.3182801306247711,0.2235448360443115,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961058259010315,0.3332815170288086,0.3167313635349273,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218496441841125,0.2549186050891876,1.153082251548767,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242487192153931,1.0,1.0,0.0,1.0,-2.8724215030670166,2.8724148273468018,6.638751983700786e-06,2.220881700515747,1.0,1.0,0.0,106.14983367919922,79.0,37618.60546875,-0.0,2204.740966796875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820672869682312,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83154296875,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.804443359375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
