time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889768719673157,0.3255018293857574,0.2938576638698578,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.97918301820755,0.4278194010257721,0.4051731824874878,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822631239891052,0.3182801306247711,0.2235448360443115,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961058259010315,0.3332815170288086,0.3167313635349273,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218496441841125,0.2549186050891876,1.153082251548767,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242487192153931,1.0,1.0,0.0,1.0,-2.8724215030670166,2.8724148273468018,6.638751983700786e-06,2.220881700515747,1.0,1.0,0.0,106.14983367919922,79.0,37618.60546875,-0.0,2204.740966796875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820672869682312,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83154296875,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.804443359375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.906525492668152,0.3255643248558044,0.2937135100364685,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951863884925842,0.4288779497146606,0.4059467017650604,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.899539589881897,0.3183350265026092,0.2234190106391906,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914454698562622,0.3334370851516723,0.3166561126708984,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361966013908386,0.2547627687454223,1.1513209342956543,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204101204872131,1.0,1.0,0.0,1.0,-2.870819091796875,2.87081241607666,6.631321411987301e-06,2.21963119506836,1.0,1.0,0.0,100.53694915771484,79.0,37824.20703125,-0.0,2169.400390625,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220272064208984,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.22412109375,0.0,1658.237060546875,1895.4371337890625,0.0,2674.3603515625,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206454753875732,0.3255691826343536,0.2936111390590668,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302416443824768,0.3973404467105865,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.912852942943573,0.3183653056621551,0.22334586083889,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292309284210204,0.3335674405097961,0.3166515827178955,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469001054763794,0.254588633775711,1.149922251701355,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159693956375122,1.0,1.0,0.0,1.0,-2.85860562324524,2.8585989475250244,6.575894985871855e-06,2.2105824947357178,1.0,1.0,0.0,96.44298553466795,67.0,37898.0859375,-0.0,2123.1767578125,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232843279838562,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0849609375,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.022705078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735899925232,0.2932663559913635,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361612498760223,0.3673010170459747,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406852722167968,0.3183157444000244,0.2231576293706894,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957075297832489,0.3337243795394897,0.31658935546875,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.86827552318573,0.2541921734809875,1.147053599357605,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053027868270874,1.0,1.0,0.0,1.0,-2.8183507919311523,2.8183443546295166,6.392004252120387e-06,2.1794567108154297,1.0,1.0,0.0,88.78424835205078,85.0,37936.1796875,-0.0,2006.5230712890625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248114585876465,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0048828125,0.0,1778.638671875,1895.4371337890625,0.0,2700.200439453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735899925232,0.2932663559913635,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361612498760223,0.3673010170459747,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406852722167968,0.3183157444000244,0.2231576293706894,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957075297832489,0.3337243795394897,0.31658935546875,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.86827552318573,0.2541921734809875,1.147053599357605,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053027868270874,1.0,1.0,0.0,1.0,-2.8183507919311523,2.8183443546295166,6.392004252120387e-06,2.1794567108154297,1.0,1.0,0.0,88.78424835205078,85.0,37936.1796875,-0.0,2006.5230712890625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248114585876465,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0048828125,0.0,1778.638671875,1895.4371337890625,0.0,2700.200439453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519569277763368,0.3248496651649475,0.2928471565246582,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432447850704193,0.3631433248519897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516122341156,0.318080335855484,0.2230072170495987,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609180092811584,0.3337204754352569,0.3165968656539917,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710860013961792,0.2537632584571838,1.145045518875122,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043084025382996,1.0,1.0,0.0,1.0,-2.810213088989258,2.810206890106201,6.353744993248256e-06,2.172523736953736,1.0,1.0,0.0,87.6371841430664,105.0,38629.453125,-0.0,1985.6168212890625,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296907544136047,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.107421875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.5673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519569277763368,0.3248496651649475,0.2928471565246582,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432447850704193,0.3631433248519897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516122341156,0.318080335855484,0.2230072170495987,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609180092811584,0.3337204754352569,0.3165968656539917,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710860013961792,0.2537632584571838,1.145045518875122,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043084025382996,1.0,1.0,0.0,1.0,-2.810213088989258,2.810206890106201,6.353744993248256e-06,2.172523736953736,1.0,1.0,0.0,87.6371841430664,105.0,38629.453125,-0.0,1985.6168212890625,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296907544136047,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.107421875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.5673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315447807312012,0.3235750794410705,0.2920569777488708,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462839961051941,0.3834620714187622,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243701100349426,0.3172859847545624,0.2226910889148712,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418082237243652,0.333206295967102,0.3164201974868774,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549331426620483,0.252932995557785,1.1426942348480225,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106572508811951,1.0,1.0,0.0,1.0,-2.83024263381958,2.8302361965179443,6.4441064751008525e-06,2.1877665519714355,1.0,1.0,0.0,92.43114471435548,123.0,40403.390625,-0.0,2048.56982421875,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447856307029724,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91259765625,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45849609375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315447807312012,0.3235750794410705,0.2920569777488708,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462839961051941,0.3834620714187622,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243701100349426,0.3172859847545624,0.2226910889148712,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418082237243652,0.333206295967102,0.3164201974868774,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549331426620483,0.252932995557785,1.1426942348480225,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106572508811951,1.0,1.0,0.0,1.0,-2.83024263381958,2.8302361965179443,6.4441064751008525e-06,2.1877665519714355,1.0,1.0,0.0,92.43114471435548,123.0,40403.390625,-0.0,2048.56982421875,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447856307029724,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91259765625,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45849609375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011995196342468,0.321805477142334,0.2908484041690826,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442452490329742,0.4170974195003509,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955652713775635,0.316071093082428,0.2221244275569915,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911224365234375,0.3322739005088806,0.315918505191803,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315385580062866,0.251671552658081,1.138911247253418,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208942890167236,1.0,1.0,0.0,1.0,-2.863375902175904,2.863369464874268,6.595759259653278e-06,2.2133288383483887,1.0,1.0,0.0,100.8800277709961,123.0,42290.37109375,0.0,2157.532958984375,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611310124397278,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.29541015625,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.612548828125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999249339103699,0.3217352330684662,0.2907922267913818,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440694451332092,0.4187108874320984,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943207859992981,0.3160221874713897,0.2220971584320068,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098705053329468,0.332235723733902,0.315892606973648,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304817080497742,0.251615971326828,1.1387232542037964,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.521386444568634,1.0,1.0,0.0,1.0,-2.864919424057007,2.864912748336792,6.602884241146967e-06,2.214527368545532,1.0,1.0,0.0,101.3055648803711,141.0,42318.140625,0.0,2162.8798828125,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614185452461243,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.255859375,0.0,1917.830810546875,1895.4371337890625,0.0,3042.3095703125,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8697092533111572,0.3206370770931244,0.2902992963790893,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.9743762612342834,0.4419567286968231,0.4201423823833465,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8646925687789917,0.3152253031730652,0.2219122797250747,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8792906999588013,0.3315799236297607,0.3157739341259002,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.8044015169143677,0.2507484555244446,1.1372339725494385,286.0389404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807861328125,286.0304260253906,1.0,0.526458203792572,1.0,1.0,0.0,1.0,-2.8559489250183105,2.855942487716675,6.573957307409728e-06,2.213144302368164,1.0,1.0,0.0,111.44007110595705,141.0,43651.62109375,0.0,2210.418701171875,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719611763954163,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21728515625,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.206787109375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496878743171692,0.3193660676479339,0.2895047664642334,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509691596031188,0.440563827753067,0.4188267588615417,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452549576759338,0.3142838180065155,0.2215220928192138,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591203093528748,0.3307822048664093,0.3153838813304901,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851904034614563,0.2497387528419494,1.134463667869568,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.531948983669281,1.0,1.0,0.0,1.0,-2.857180118560791,2.857173681259156,6.5686640482454095e-06,2.209176778793335,1.0,1.0,0.0,119.56806182861328,144.0,43840.2109375,0.0,2253.1162109375,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770191073417664,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.6005859375,0.0,1932.400634765625,1895.4371337890625,0.0,3188.638916015625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823990523815155,0.3165917694568634,0.2875891923904419,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172253608703612,0.4389579892158508,0.4175256788730621,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203179836273193,0.3121940493583679,0.2205019891262054,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335279226303101,0.3289676010608673,0.3142661154270172,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598404288291931,0.2475127130746841,1.1272761821746826,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375409722328186,1.0,1.0,0.0,1.0,-2.8421099185943604,2.8421034812927246,6.499622031697072e-06,2.1975553035736084,1.0,1.0,0.0,132.06985473632812,132.0,45248.3671875,0.0,2296.03955078125,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897892832756042,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78125,0.0,1941.09619140625,1895.4371337890625,0.0,3308.237060546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823990523815155,0.3165917694568634,0.2875891923904419,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172253608703612,0.4389579892158508,0.4175256788730621,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203179836273193,0.3121940493583679,0.2205019891262054,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335279226303101,0.3289676010608673,0.3142661154270172,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598404288291931,0.2475127130746841,1.1272761821746826,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375409722328186,1.0,1.0,0.0,1.0,-2.8421099185943604,2.8421034812927246,6.499622031697072e-06,2.1975553035736084,1.0,1.0,0.0,132.06985473632812,132.0,45248.3671875,0.0,2296.03955078125,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897892832756042,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78125,0.0,1941.09619140625,1895.4371337890625,0.0,3308.237060546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166582584381104,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251726150512,0.4378949105739593,0.4165754914283752,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134716153144836,0.3099209368228912,0.2190416306257248,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269916772842407,0.326947420835495,0.3125336170196533,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772784233093,0.2451192140579223,1.1173226833343506,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359893441200256,1.0,1.0,0.0,1.0,-2.822174072265625,2.8221676349639893,6.408824901882326e-06,2.1821706295013428,1.0,1.0,0.0,134.48983764648438,120.0,46581.11328125,0.0,2272.126220703125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005613327026367,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.107421875,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81640625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166582584381104,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251726150512,0.4378949105739593,0.4165754914283752,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134716153144836,0.3099209368228912,0.2190416306257248,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269916772842407,0.326947420835495,0.3125336170196533,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772784233093,0.2451192140579223,1.1173226833343506,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359893441200256,1.0,1.0,0.0,1.0,-2.822174072265625,2.8221676349639893,6.408824901882326e-06,2.1821706295013428,1.0,1.0,0.0,134.48983764648438,120.0,46581.11328125,0.0,2272.126220703125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005613327026367,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.107421875,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81640625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178070187568665,0.3110266327857971,0.2827459871768951,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132634401321412,0.4370585978031158,0.415736436843872,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150894045829773,0.3079110383987427,0.2176189571619033,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288266658782959,0.3251341879367828,0.3107951283454895,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537802457809448,0.2430319935083389,1.1077601909637451,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315718650817871,1.0,1.0,0.0,1.0,-2.803053617477417,2.803047180175781,6.322266926872544e-06,2.1673808097839355,1.0,1.0,0.0,131.72483825683594,120.0,47846.45703125,0.0,2220.840576171875,1.0,281.26092529296875,284.12939453125,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098603129386902,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9208984375,0.0,1948.9669189453125,1895.4371337890625,0.0,3495.30712890625,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185027837753296,0.3105602860450744,0.2822737395763397,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146243929862976,0.4369274079799652,0.4155559539794922,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158794045448303,0.3075489997863769,0.2173299640417099,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296563029289246,0.3248051702976227,0.3104384839534759,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544251680374146,0.2426497042179107,1.1058465242385864,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305100083351135,1.0,1.0,0.0,1.0,-2.7991929054260254,2.7991864681243896,6.304837825155119e-06,2.164384126663208,1.0,1.0,0.0,130.8881072998047,108.0,47853.41796875,0.0,2208.998779296875,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100549817085266,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41552734375,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.1142578125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074004650115967,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277758598327636,0.4359027445316314,0.4143787920475006,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050971329212188,0.2154647707939148,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225637972354889,0.3081167340278625,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615056037902832,0.2401299476623535,1.0935108661651611,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226479172706604,1.0,1.0,0.0,1.0,-2.7742834091186523,2.774277210235596,6.193044555402594e-06,2.145085573196411,1.0,1.0,0.0,123.93202209472656,96.0,49076.625,0.0,2124.645263671875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186769723892212,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1240234375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94384765625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074004650115967,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277758598327636,0.4359027445316314,0.4143787920475006,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050971329212188,0.2154647707939148,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225637972354889,0.3081167340278625,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615056037902832,0.2401299476623535,1.0935108661651611,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226479172706604,1.0,1.0,0.0,1.0,-2.7742834091186523,2.774277210235596,6.193044555402594e-06,2.145085573196411,1.0,1.0,0.0,123.93202209472656,96.0,49076.625,0.0,2124.645263671875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186769723892212,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1240234375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94384765625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314893245697021,0.3058047294616699,0.277715653181076,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370282292366028,0.4353688955307007,0.4137687981128692,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297073245048523,0.3038592934608459,0.2145153880119323,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441967368125916,0.3214229941368103,0.3069230020046234,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669057250022888,0.238865852355957,1.0872299671173096,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181336402893066,1.0,1.0,0.0,1.0,-2.761587142944336,2.7615811824798584,6.136429419711931e-06,2.135240316390991,1.0,1.0,0.0,119.62854766845705,96.0,50198.3125,0.0,2077.990478515625,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249585270881652,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1083984375,0.0,1951.798583984375,1895.4371337890625,0.0,3634.8466796875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378583192825317,0.3041487634181976,0.2760671377182007,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.94726824760437,0.4347706437110901,0.4130361378192901,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363571166992188,0.3025716245174408,0.2134935408830642,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513091206550598,0.3202302157878876,0.3056338131427765,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731936573982239,0.2375665009021759,1.0806266069412231,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133037567138672,1.0,1.0,0.0,1.0,-2.7480127811431885,2.748006820678711,6.076193130866159e-06,2.1247174739837646,1.0,1.0,0.0,115.05945587158205,84.0,50255.74609375,0.0,2028.728759765625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266144633293152,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.32861328125,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.07080078125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500696420669556,0.3016152679920196,0.2736095488071441,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649277925491332,0.4338133633136749,0.4119394719600677,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.848984956741333,0.3006023466587066,0.2119646221399307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648476004600525,0.3183960914611816,0.3036917150020599,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851964831352234,0.2355958968400955,1.070705771446228,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056115984916687,1.0,1.0,0.0,1.0,-2.727648496627808,2.72764253616333,5.98637416260317e-06,2.10892653465271,0.996815025806427,0.996815025806427,0.0,107.61063385009766,84.0,51389.90234375,0.0,1952.4293212890625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36074.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338579177856444,1.0,0.0,0.0,3.9935476779937744,3.99357533454895,1.064170078279858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.96484375,0.0,1950.6383056640625,1895.4371337890625,0.0,3716.45166015625,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546732664108276,0.300808697938919,0.2727657854557037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709351658821106,0.4335161447525024,0.41153684258461,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537394404411316,0.2999733388423919,0.211439311504364,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699368834495544,0.317805677652359,0.3030220866203308,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896825075149536,0.234961062669754,1.067347526550293,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.502988874912262,1.0,1.0,0.0,1.0,-2.720678329467773,2.720672369003296,5.955759661446791e-06,2.1035096645355225,0.996042549610138,0.996042549610138,0.0,105.09943389892578,72.0,51379.0859375,0.0,1926.77001953125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339160323143004,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5244140625,0.0,1949.31494140625,1895.4371337890625,0.0,3716.982666015625,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974059879779815,0.2693766057491302,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960652589797974,0.4321495592594147,0.4099054336547851,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778473138809204,0.2973144650459289,0.2093229442834854,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066038131714,0.3152954280376434,0.3003037571907043,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117252588272095,0.2323245406150818,1.0538026094436646,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919987320899963,1.0,1.0,0.0,1.0,-2.6925578117370605,2.692552089691162,5.833089289808413e-06,2.081676959991455,0.9891162514686584,0.9891162514686584,0.0,94.51258087158205,60.0,52442.13671875,0.0,1822.04736328125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940591275691986,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.31591796875,0.0,1938.913330078125,1895.4371337890625,0.0,3777.820068359375,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974059879779815,0.2693766057491302,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960652589797974,0.4321495592594147,0.4099054336547851,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778473138809204,0.2973144650459289,0.2093229442834854,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066038131714,0.3152954280376434,0.3003037571907043,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117252588272095,0.2323245406150818,1.0538026094436646,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919987320899963,1.0,1.0,0.0,1.0,-2.6925578117370605,2.692552089691162,5.833089289808413e-06,2.081676959991455,0.9891162514686584,0.9891162514686584,0.0,94.51258087158205,60.0,52442.13671875,0.0,1822.04736328125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940591275691986,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.31591796875,0.0,1938.913330078125,1895.4371337890625,0.0,3777.820068359375,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109088897705,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324556291103363,0.3877334296703338,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608643531799,0.2944970428943634,0.2072226703166961,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157860279083252,0.3126100897789001,0.2975885570049286,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270681500434875,0.2295743525028228,1.040520191192627,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791485369205475,1.0,1.0,0.0,1.0,-2.6401870250701904,2.640181303024292,5.60879288968863e-06,2.0413856506347656,0.9790287017822266,0.9790287017822266,0.0,86.43612670898438,48.0,53133.97265625,0.0,1694.121337890625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462772607803344,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.833984375,0.0,1919.3038330078125,1895.4371337890625,0.0,3829.363525390625,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109088897705,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324556291103363,0.3877334296703338,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608643531799,0.2944970428943634,0.2072226703166961,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157860279083252,0.3126100897789001,0.2975885570049286,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270681500434875,0.2295743525028228,1.040520191192627,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791485369205475,1.0,1.0,0.0,1.0,-2.6401870250701904,2.640181303024292,5.60879288968863e-06,2.0413856506347656,0.9790287017822266,0.9790287017822266,0.0,86.43612670898438,48.0,53133.97265625,0.0,1694.121337890625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462772607803344,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.833984375,0.0,1919.3038330078125,1895.4371337890625,0.0,3829.363525390625,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464568614959,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000890731811,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202457070350648,0.2914887964725494,0.2049873024225235,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418588280677797,0.3097234964370727,0.2946809828281402,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451639413833618,0.2267282605171203,1.0267441272735596,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644345939159393,1.0,1.0,0.0,1.0,-2.576448440551758,2.5764429569244385,5.340991265256889e-06,1.991973161697388,0.9655297994613647,0.9655297994613647,0.0,78.11702728271484,51.0,53561.94140625,0.0,1552.5081787109375,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499650597572328,1.0,0.0,0.0,3.9414238929748535,3.941451072692871,1.0365722573624223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2958984375,0.0,1888.06396484375,1895.4371337890625,0.0,3862.6474609375,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464568614959,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000890731811,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202457070350648,0.2914887964725494,0.2049873024225235,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418588280677797,0.3097234964370727,0.2946809828281402,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451639413833618,0.2267282605171203,1.0267441272735596,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644345939159393,1.0,1.0,0.0,1.0,-2.576448440551758,2.5764429569244385,5.340991265256889e-06,1.991973161697388,0.9655297994613647,0.9655297994613647,0.0,78.11702728271484,51.0,53561.94140625,0.0,1552.5081787109375,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499650597572328,1.0,0.0,0.0,3.9414238929748535,3.941451072692871,1.0365722573624223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2958984375,0.0,1888.06396484375,1895.4371337890625,0.0,3862.6474609375,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284654855728148,0.2884614467620849,0.260915458202362,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396911859512329,0.3454996645450592,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301584959030152,0.2899674773216247,0.2038854658603668,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517686367034912,0.3082559108734131,0.2932403087615967,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523672223091125,0.2253258675336837,1.0200855731964111,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587987065315246,1.0,1.0,0.0,1.0,-2.5494801998138428,2.5494749546051025,5.229183898336487e-06,1.9708250761032104,0.9569820165634156,0.9569820165634156,0.0,75.01426696777344,51.0,54279.6015625,0.0,1496.6607666015625,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532513618469238,1.0,0.0,0.0,3.924504280090332,3.9245312213897705,1.027691837407474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.19775390625,0.0,1867.674560546875,1895.4371337890625,0.0,3892.205322265625,0.9674217700958252,1.0,0.0,3.0,1.0,0.0
