time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350438714027404,0.2866852879524231,0.2592245638370514,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.442736953496933,0.3370814323425293,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370590448379515,0.2884112596511841,0.202746108174324,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584823846817015,0.3067502677440643,0.2917507886886596,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574080467224121,0.2239180654287338,1.0134092569351196,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.453988254070282,1.0,1.0,0.0,1.0,-2.5261476039886475,2.5261423587799072,5.1335982789169066e-06,1.9526214599609373,0.9489625692367554,0.9489625692367554,0.0,72.68558502197266,69.0,54062.79296875,0.0,1451.0174560546875,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521560072898864,1.0,0.0,0.0,3.9042210578918457,3.904247760772705,1.0170962241318191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.029296875,0.0,1843.1134033203125,1895.4371337890625,0.0,3882.364501953125,0.962970733642578,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.2833667397499084,0.2562284171581268,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468748271465301,0.3417388796806335,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283632636070251,0.2854244709014892,0.2006686180830001,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505324363708496,0.3038453757762909,0.2890218794345855,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502947092056274,0.221236303448677,1.0014084577560425,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144066333771,1.0,1.0,0.0,1.0,-2.5079145431518555,2.5079092979431152,5.058669103163993e-06,1.93795645236969,0.9300846457481384,0.9300846457481384,0.0,72.89762878417969,87.0,54941.17578125,0.0,1426.1234130859375,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545238614082336,1.0,0.0,0.0,3.854243278503418,3.854269504547119,9.91223373603134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0927734375,0.0,1783.3873291015625,1895.4371337890625,0.0,3903.6240234375,0.9519405364990234,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.2833667397499084,0.2562284171581268,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468748271465301,0.3417388796806335,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283632636070251,0.2854244709014892,0.2006686180830001,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505324363708496,0.3038453757762909,0.2890218794345855,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502947092056274,0.221236303448677,1.0014084577560425,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144066333771,1.0,1.0,0.0,1.0,-2.5079145431518555,2.5079092979431152,5.058669103163993e-06,1.93795645236969,0.9300846457481384,0.9300846457481384,0.0,72.89762878417969,87.0,54941.17578125,0.0,1426.1234130859375,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545238614082336,1.0,0.0,0.0,3.854243278503418,3.854269504547119,9.91223373603134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0927734375,0.0,1783.3873291015625,1895.4371337890625,0.0,3903.6240234375,0.9519405364990234,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801845967769623,0.2535386681556701,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460827112197876,0.3653189241886139,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022803902626038,0.2826571762561798,0.1988254338502884,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235368371009828,0.3011070787906647,0.2865752577781677,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.829737663269043,0.218653455376625,0.9905934929847716,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.457075834274292,1.0,1.0,0.0,1.0,-2.514847040176392,2.5148420333862305,5.086057626613183e-06,1.9430030584335327,0.9095630645751952,0.9095630645751952,0.0,77.57144927978516,105.0,56142.5078125,0.0,1459.541259765625,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585742950439452,1.0,0.0,0.0,3.790799140930176,3.79082465171814,9.58859118327382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.134765625,0.0,1709.040771484375,1895.4371337890625,0.0,3939.86669921875,0.9379329085350036,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801845967769623,0.2535386681556701,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460827112197876,0.3653189241886139,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022803902626038,0.2826571762561798,0.1988254338502884,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235368371009828,0.3011070787906647,0.2865752577781677,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.829737663269043,0.218653455376625,0.9905934929847716,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.457075834274292,1.0,1.0,0.0,1.0,-2.514847040176392,2.5148420333862305,5.086057626613183e-06,1.9430030584335327,0.9095630645751952,0.9095630645751952,0.0,77.57144927978516,105.0,56142.5078125,0.0,1459.541259765625,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585742950439452,1.0,0.0,0.0,3.790799140930176,3.79082465171814,9.58859118327382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.134765625,0.0,1709.040771484375,1895.4371337890625,0.0,3939.86669921875,0.9379329085350036,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769531905651092,0.2509359121322632,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440044641494751,0.4015654921531677,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712391257286072,0.2801479697227478,0.1972559690475464,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901025652885437,0.2985659837722778,0.2844250202178955,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022370338439941,0.2161197513341903,0.980590522289276,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665797650814056,1.0,1.0,0.0,1.0,-2.5387699604034424,2.538764715194702,5.182868335396051e-06,1.9612903594970703,0.8878320455551147,0.8878320455551147,0.0,85.7940673828125,108.0,57540.5703125,0.0,1535.9666748046875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643064737319946,1.0,0.0,0.0,3.713308095932007,3.713333129882813,9.200580848300888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81591796875,0.0,1620.807373046875,1895.4371337890625,0.0,3990.8798828125,0.9208422303199768,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769531905651092,0.2509359121322632,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440044641494751,0.4015654921531677,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712391257286072,0.2801479697227478,0.1972559690475464,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901025652885437,0.2985659837722778,0.2844250202178955,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022370338439941,0.2161197513341903,0.980590522289276,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665797650814056,1.0,1.0,0.0,1.0,-2.5387699604034424,2.538764715194702,5.182868335396051e-06,1.9612903594970703,0.8878320455551147,0.8878320455551147,0.0,85.7940673828125,108.0,57540.5703125,0.0,1535.9666748046875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643064737319946,1.0,0.0,0.0,3.713308095932007,3.713333129882813,9.200580848300888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81591796875,0.0,1620.807373046875,1895.4371337890625,0.0,3990.8798828125,0.9208422303199768,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387143015861511,0.2750454545021057,0.2491881251335144,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332979023456573,0.4121102690696716,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421759605407715,0.2788549661636352,0.1963613331317901,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595019578933716,0.2972365915775299,0.283176064491272,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735083699226379,0.2144048660993576,0.9734169244766236,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729189276695251,1.0,1.0,0.0,1.0,-2.53818416595459,2.5381789207458496,5.181177584745456e-06,1.961192488670349,0.8729156255722046,0.8729156255722046,0.0,95.2604522705078,111.0,56370.14453125,0.0,1583.257568359375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534609913825988,1.0,0.0,0.0,3.6360013484954834,3.636025667190552,8.821477877063444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81494140625,0.0,1532.9033203125,1895.4371337890625,0.0,3894.08740234375,0.9035927653312684,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387143015861511,0.2750454545021057,0.2491881251335144,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332979023456573,0.4121102690696716,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421759605407715,0.2788549661636352,0.1963613331317901,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595019578933716,0.2972365915775299,0.283176064491272,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735083699226379,0.2144048660993576,0.9734169244766236,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729189276695251,1.0,1.0,0.0,1.0,-2.53818416595459,2.5381789207458496,5.181177584745456e-06,1.961192488670349,0.8729156255722046,0.8729156255722046,0.0,95.2604522705078,111.0,56370.14453125,0.0,1583.257568359375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534609913825988,1.0,0.0,0.0,3.6360013484954834,3.636025667190552,8.821477877063444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81494140625,0.0,1532.9033203125,1895.4371337890625,0.0,3894.08740234375,0.9035927653312684,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.828205943107605,0.2745420336723327,0.248751699924469,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678351283073424,0.4321540296077728,0.4104846119880676,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318408131599426,0.2786208987236023,0.1962191462516784,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.848576545715332,0.2970037162303924,0.2829831540584564,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630255818367004,0.2139058709144592,0.9713956117630004,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750730693340301,1.0,1.0,0.0,1.0,-2.532869338989258,2.5328640937805176,5.159242846275447e-06,1.9569519758224487,0.8672313690185547,0.8672313690185547,0.0,99.303466796875,111.0,55233.0,0.0,1595.8782958984375,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456114172935486,1.0,0.0,0.0,3.59949278831482,3.599516630172729,8.645217235425662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.32861328125,0.0,1492.0828857421875,1895.4371337890625,0.0,3823.341796875,0.8954495787620544,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211754560470581,0.2743019461631775,0.2485718578100204,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587126970291138,0.4320035278797149,0.4100496470928192,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250290155410767,0.2786474823951721,0.1962600350379943,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414468169212341,0.2970224320888519,0.2830325067043304,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561030387878418,0.2136399894952774,0.9703586101531982,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769801497459411,1.0,1.0,0.0,1.0,-2.5309882164001465,2.5309829711914062,5.151335699338233e-06,1.9553724527359009,0.8614267110824585,0.8614267110824585,0.0,102.3470458984375,99.0,55048.046875,0.0,1608.516845703125,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417368769645692,1.0,0.0,0.0,3.565983295440674,3.566006898880005,8.485001217195531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.634765625,0.0,1455.1561279296875,1895.4371337890625,0.0,3788.22607421875,0.8878870010375977,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235702514648438,0.2742995321750641,0.2483718544244766,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626317024230956,0.433237224817276,0.4107047021389007,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279117941856384,0.2791703045368194,0.1964736580848693,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444115519523621,0.2975238263607025,0.2833034694194793,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293628692627,0.2135753482580185,0.9691150188446044,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756429493427276,1.0,1.0,0.0,1.0,-2.5306193828582764,2.530614137649536,5.149509888724424e-06,1.954922318458557,0.8535223007202148,0.8535223007202148,0.0,101.12470245361328,87.0,53871.85546875,0.0,1601.7640380859375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930890679359436,1.0,0.0,0.0,3.507570743560791,3.5075936317443848,8.209300972339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5859375,0.0,1391.3770751953125,1895.4371337890625,0.0,3689.302490234375,0.874695360660553,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235702514648438,0.2742995321750641,0.2483718544244766,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626317024230956,0.433237224817276,0.4107047021389007,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279117941856384,0.2791703045368194,0.1964736580848693,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444115519523621,0.2975238263607025,0.2833034694194793,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293628692627,0.2135753482580185,0.9691150188446044,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756429493427276,1.0,1.0,0.0,1.0,-2.5306193828582764,2.530614137649536,5.149509888724424e-06,1.954922318458557,0.8535223007202148,0.8535223007202148,0.0,101.12470245361328,87.0,53871.85546875,0.0,1601.7640380859375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930890679359436,1.0,0.0,0.0,3.507570743560791,3.5075936317443848,8.209300972339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5859375,0.0,1391.3770751953125,1895.4371337890625,0.0,3689.302490234375,0.874695360660553,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246064186096,0.2748147547245025,0.2484914362430572,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621806144714,0.4356010258197784,0.4124585688114166,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432939052581787,0.2801996171474457,0.1969250738620758,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.860593318939209,0.29853156208992,0.2838937044143677,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.77277672290802,0.2140242010354995,0.9694133400917052,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716032445430755,1.0,1.0,0.0,1.0,-2.53447699546814,2.5344717502593994,5.164925823919475e-06,1.957754135131836,0.849062442779541,0.849062442779541,0.0,94.97216033935548,75.0,52805.0078125,0.0,1576.2789306640625,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210151433944702,1.0,0.0,0.0,3.4635555744171143,3.463578224182129,8.004563483154925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3623046875,0.0,1343.5538330078125,1895.4371337890625,0.0,3598.52392578125,0.864648699760437,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246064186096,0.2748147547245025,0.2484914362430572,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621806144714,0.4356010258197784,0.4124585688114166,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432939052581787,0.2801996171474457,0.1969250738620758,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.860593318939209,0.29853156208992,0.2838937044143677,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.77277672290802,0.2140242010354995,0.9694133400917052,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716032445430755,1.0,1.0,0.0,1.0,-2.53447699546814,2.5344717502593994,5.164925823919475e-06,1.957754135131836,0.849062442779541,0.849062442779541,0.0,94.97216033935548,75.0,52805.0078125,0.0,1576.2789306640625,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210151433944702,1.0,0.0,0.0,3.4635555744171143,3.463578224182129,8.004563483154925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3623046875,0.0,1343.5538330078125,1895.4371337890625,0.0,3598.52392578125,0.864648699760437,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610460162162781,0.2756717503070831,0.2489019036293029,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387571811676025,0.4082637429237366,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669382929801941,0.2815834879875183,0.1976070702075958,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.885468602180481,0.2998925447463989,0.2847955822944641,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950730323791504,0.2148287296295166,0.9712114334106444,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534533262252808,2.5345282554626465,5.165019956621109e-06,1.9577287435531616,0.8478621244430542,0.8478621244430542,0.0,87.089111328125,63.0,51754.86328125,0.0,1535.97509765625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911913812160492,1.0,0.0,0.0,3.43542742729187,3.4354496002197266,7.875078154029325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10546875,0.0,1312.348876953125,1895.4371337890625,0.0,3514.35595703125,0.8580887317657471,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610460162162781,0.2756717503070831,0.2489019036293029,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387571811676025,0.4082637429237366,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669382929801941,0.2815834879875183,0.1976070702075958,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.885468602180481,0.2998925447463989,0.2847955822944641,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950730323791504,0.2148287296295166,0.9712114334106444,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534533262252808,2.5345282554626465,5.165019956621109e-06,1.9577287435531616,0.8478621244430542,0.8478621244430542,0.0,87.089111328125,63.0,51754.86328125,0.0,1535.97509765625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911913812160492,1.0,0.0,0.0,3.43542742729187,3.4354496002197266,7.875078154029325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10546875,0.0,1312.348876953125,1895.4371337890625,0.0,3514.35595703125,0.8580887317657471,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820415735244751,0.2766193747520447,0.2495192438364029,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458264708518982,0.3809707760810852,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830741107463836,0.198465496301651,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081686735153198,0.3013648688793182,0.2859385907649994,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491050720215,0.2157723307609558,0.9742263555526732,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571931362152099,1.0,1.0,0.0,1.0,-2.508001804351806,2.507996797561645,5.057767339167185e-06,1.9373807907104488,0.8490392565727234,0.8490392565727234,0.0,80.45169830322266,51.0,50408.44140625,0.0,1464.219482421875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902454912662506,1.0,0.0,0.0,3.4220783710479736,3.422100305557251,7.813995921424066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9326171875,0.0,1296.409912109375,1895.4371337890625,0.0,3426.456787109375,0.8548189997673035,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820415735244751,0.2766193747520447,0.2495192438364029,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458264708518982,0.3809707760810852,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830741107463836,0.198465496301651,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081686735153198,0.3013648688793182,0.2859385907649994,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491050720215,0.2157723307609558,0.9742263555526732,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571931362152099,1.0,1.0,0.0,1.0,-2.508001804351806,2.507996797561645,5.057767339167185e-06,1.9373807907104488,0.8490392565727234,0.8490392565727234,0.0,80.45169830322266,51.0,50408.44140625,0.0,1464.219482421875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902454912662506,1.0,0.0,0.0,3.4220783710479736,3.422100305557251,7.813995921424066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9326171875,0.0,1296.409912109375,1895.4371337890625,0.0,3426.456787109375,0.8548189997673035,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957410454750061,0.2771055996417999,0.2498094737529754,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509943127632141,0.3646343946456909,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029510021209716,0.2838293313980102,0.19888237118721,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924113631248474,0.3021132349967956,0.2864976227283478,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263494968414307,0.216283768415451,0.9757969975471495,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521249234676361,1.0,1.0,0.0,1.0,-2.4917855262756348,2.4917805194854736,4.992473350284854e-06,1.9247859716415403,0.8509529829025269,0.8509529829025269,0.0,76.65632629394531,51.0,49284.078125,0.0,1422.1800537109375,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952865600585938,1.0,0.0,0.0,3.4201560020446777,3.420177698135376,7.805219297551957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2216796875,0.0,1293.1824951171875,1895.4371337890625,0.0,3359.60986328125,0.8542807698249817,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125986695289612,0.2776599824428558,0.2501804828643799,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571518301963806,0.3464300036430359,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210840463638306,0.2846437096595764,0.1993493437767028,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433770179748536,0.3029168546199798,0.2871188521385193,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401666879653931,0.2168655842542648,0.9776843190193176,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466127753257751,1.0,1.0,0.0,1.0,-2.4739372730255127,2.4739325046539307,4.921098479826469e-06,1.9109179973602293,0.8524962067604065,0.8524962067604065,0.0,72.60658264160156,54.0,49016.703125,0.0,1377.136474609375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917258381843567,1.0,0.0,0.0,3.422037124633789,3.422058820724488,7.813807769707637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1982421875,0.0,1293.8970947265625,1895.4371337890625,0.0,3326.34375,0.8545244336128235,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088228225708,0.2788534760475158,0.2510360777378082,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708317816257477,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503092765808104,0.2863615453243255,0.2003807872533798,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757830619812,0.3046096563339233,0.2884937226772308,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624911904335022,0.218199074268341,0.9825013875961304,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402061998844147,1.0,1.0,0.0,1.0,-2.453056812286377,2.453051805496216,4.837633241550066e-06,1.8943606615066528,0.8583773970603943,0.8583773970603943,0.0,67.36988067626953,74.0,47830.49609375,0.0,1322.773681640625,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803445100784302,1.0,0.0,0.0,3.4344849586486816,3.434506893157959,7.870758054195903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3701171875,0.0,1303.8599853515625,1895.4371337890625,0.0,3219.80908203125,0.8570201396942139,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088228225708,0.2788534760475158,0.2510360777378082,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708317816257477,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503092765808104,0.2863615453243255,0.2003807872533798,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757830619812,0.3046096563339233,0.2884937226772308,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624911904335022,0.218199074268341,0.9825013875961304,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402061998844147,1.0,1.0,0.0,1.0,-2.453056812286377,2.453051805496216,4.837633241550066e-06,1.8943606615066528,0.8583773970603943,0.8583773970603943,0.0,67.36988067626953,74.0,47830.49609375,0.0,1322.773681640625,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803445100784302,1.0,0.0,0.0,3.4344849586486816,3.434506893157959,7.870758054195903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3701171875,0.0,1303.8599853515625,1895.4371337890625,0.0,3219.80908203125,0.8570201396942139,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955181121826,0.2803497016429901,0.2522971630096435,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830855131149292,0.3217144310474396,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518441557884216,0.2883683741092682,0.2017196416854858,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895124435424,0.3065758943557739,0.2902717590332031,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638757467269897,0.2198382019996643,0.9894980788230896,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909058570862,1.0,1.0,0.0,1.0,-2.467555284500122,2.467550277709961,4.893959612672916e-06,1.90504801273346,0.8672940135002136,0.8672940135002136,0.0,67.94436645507812,94.0,47124.8046875,0.0,1345.3099365234375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700418472290039,1.0,0.0,0.0,3.4598917961120605,3.459913730621338,7.987636649886554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.98974609375,0.0,1326.7718505859375,1895.4371337890625,0.0,3123.203125,0.8623949885368347,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955181121826,0.2803497016429901,0.2522971630096435,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830855131149292,0.3217144310474396,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518441557884216,0.2883683741092682,0.2017196416854858,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895124435424,0.3065758943557739,0.2902717590332031,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638757467269897,0.2198382019996643,0.9894980788230896,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909058570862,1.0,1.0,0.0,1.0,-2.467555284500122,2.467550277709961,4.893959612672916e-06,1.90504801273346,0.8672940135002136,0.8672940135002136,0.0,67.94436645507812,94.0,47124.8046875,0.0,1345.3099365234375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700418472290039,1.0,0.0,0.0,3.4598917961120605,3.459913730621338,7.987636649886554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.98974609375,0.0,1326.7718505859375,1895.4371337890625,0.0,3123.203125,0.8623949885368347,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995273590088,0.2801560163497925,0.2526009380817413,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883544147014618,0.349272072315216,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364281654358,0.2885909676551819,0.2022688686847686,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172131061554,0.3066912293434143,0.2909364998340606,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414645195007324,0.2193966507911682,0.990539014339447,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533067941665649,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037198066711426,5.038201834395295e-06,1.932875156402588,0.8795543313026428,0.8795543313026428,0.0,74.07086181640625,114.0,46725.59765625,0.0,1426.113525390625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862576961517334,1.0,0.0,0.0,3.498847961425781,3.498870372772217,8.168521503648662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25732421875,0.0,1363.7803955078125,1895.4371337890625,0.0,3053.176025390625,0.8707908987998962,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995273590088,0.2801560163497925,0.2526009380817413,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883544147014618,0.349272072315216,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364281654358,0.2885909676551819,0.2022688686847686,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172131061554,0.3066912293434143,0.2909364998340606,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414645195007324,0.2193966507911682,0.990539014339447,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533067941665649,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037198066711426,5.038201834395295e-06,1.932875156402588,0.8795543313026428,0.8795543313026428,0.0,74.07086181640625,114.0,46725.59765625,0.0,1426.113525390625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862576961517334,1.0,0.0,0.0,3.498847961425781,3.498870372772217,8.168521503648662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25732421875,0.0,1363.7803955078125,1895.4371337890625,0.0,3053.176025390625,0.8707908987998962,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501626968384,0.2812798321247101,0.2536534368991852,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893898665904999,0.3890814483165741,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797031879425,0.290080189704895,0.2033407688140869,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017872810364,0.308003693819046,0.2922317087650299,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757845878601,0.2198504507541656,0.9931639432907104,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681737422943115,1.0,1.0,0.0,1.0,-2.558801651000977,2.5587964057922363,5.262130343908211e-06,1.97533929347992,0.8951784372329712,0.8951784372329712,0.0,83.76964569091797,134.0,46550.57421875,0.0,1555.322265625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577558398246765,1.0,0.0,0.0,3.550452470779419,3.5504753589630127,8.411253133999708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.12890625,0.0,1414.9932861328125,1895.4371337890625,0.0,3007.959716796875,0.8820520043373108,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501626968384,0.2812798321247101,0.2536534368991852,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893898665904999,0.3890814483165741,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797031879425,0.290080189704895,0.2033407688140869,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017872810364,0.308003693819046,0.2922317087650299,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757845878601,0.2198504507541656,0.9931639432907104,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681737422943115,1.0,1.0,0.0,1.0,-2.558801651000977,2.5587964057922363,5.262130343908211e-06,1.97533929347992,0.8951784372329712,0.8951784372329712,0.0,83.76964569091797,134.0,46550.57421875,0.0,1555.322265625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577558398246765,1.0,0.0,0.0,3.550452470779419,3.5504753589630127,8.411253133999708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.12890625,0.0,1414.9932861328125,1895.4371337890625,0.0,3007.959716796875,0.8820520043373108,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649857044219971,0.2820994555950165,0.2544755935668945,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488690435886383,0.4116968214511871,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739721179008484,0.291104644536972,0.2041205912828445,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917732238769531,0.3089287579059601,0.2931991517543793,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995752096176147,0.2202695608139038,0.995628833770752,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770342707633972,1.0,1.0,0.0,1.0,-2.5920181274414062,2.592012882232666,5.399676865636138e-06,2.0010056495666504,0.9047780632972716,0.9047780632972716,0.0,89.74404907226562,134.0,46053.9296875,0.0,1636.452880859375,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854049801826477,1.0,0.0,0.0,3.580361604690552,3.5803847312927246,8.553564043722872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2509765625,0.0,1445.5496826171875,1895.4371337890625,0.0,2973.2158203125,0.888649582862854,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503836393356323,0.2830923795700073,0.2555199265480041,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873733818531036,0.4354319870471954,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591150641441345,0.2923066914081573,0.2050710171461105,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760783672332764,0.3100191950798034,0.2943832874298095,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852188944816589,0.2208067625761032,0.9988544583320618,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866365790367126,1.0,1.0,0.0,1.0,-2.6282286643981934,2.628223180770874,5.551691174332518e-06,2.029006004333496,0.9142478704452516,0.9142478704452516,0.0,96.37239074707033,152.0,46523.95703125,0.0,1727.73681640625,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550196886062622,1.0,0.0,0.0,3.613245725631714,3.613269090652466,8.711406849215564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.75927734375,0.0,1480.04345703125,1895.4371337890625,0.0,2982.306884765625,0.8958816528320312,1.0,0.0,3.0,1.0,0.0
