time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026957511902,0.2836825549602508,0.2571564316749573,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153697490692,0.4824962317943573,0.4587760865688324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218954205513,0.2936005890369415,0.2067679017782211,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367599844932556,0.3112004399299621,0.2965380847454071,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489323019981384,0.2210894972085952,1.0047495365142822,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050782561302185,1.0,1.0,0.0,1.0,-2.670583248138428,2.6705775260925293,5.733889793191338e-06,2.062581777572632,0.9284464120864868,0.9284464120864868,0.0,115.36589813232422,140.0,48621.0859375,0.0,1897.2713623046875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755814433097839,1.0,0.0,0.0,3.674727439880371,3.674751520156861,9.010389590002888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9228515625,0.0,1548.6019287109375,1895.4371337890625,0.0,3175.158935546875,0.909684419631958,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026957511902,0.2836825549602508,0.2571564316749573,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153697490692,0.4824962317943573,0.4587760865688324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218954205513,0.2936005890369415,0.2067679017782211,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367599844932556,0.3112004399299621,0.2965380847454071,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489323019981384,0.2210894972085952,1.0047495365142822,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050782561302185,1.0,1.0,0.0,1.0,-2.670583248138428,2.6705775260925293,5.733889793191338e-06,2.062581777572632,0.9284464120864868,0.9284464120864868,0.0,115.36589813232422,140.0,48621.0859375,0.0,1897.2713623046875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755814433097839,1.0,0.0,0.0,3.674727439880371,3.674751520156861,9.010389590002888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9228515625,0.0,1548.6019287109375,1895.4371337890625,0.0,3175.158935546875,0.909684419631958,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947213649749756,0.2828544974327087,0.257081538438797,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501790404319764,0.4804541766643524,0.4566763341426849,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044971823692322,0.2935373783111572,0.2072116583585739,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196702003479004,0.3111082911491394,0.2971011698246002,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331294417381287,0.2204614281654358,1.0047624111175537,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106622576713562,1.0,1.0,0.0,1.0,-2.668647050857544,2.668641328811645,5.725936716771685e-06,2.0612587928771973,0.9370630383491516,0.9370630383491516,0.0,125.25509643554688,140.0,50118.32421875,0.0,1947.3526611328125,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920905590057373,1.0,0.0,0.0,3.7187328338623047,3.718757390975952,9.227483133145142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.1396484375,0.0,1600.08740234375,1895.4371337890625,0.0,3329.753173828125,0.919683039188385,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925137281417847,0.282614916563034,0.2569170296192169,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473342895507812,0.4802101254463196,0.4563903212547302,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024330139160156,0.2934651374816894,0.2072027325630188,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177319765090942,0.3110269010066986,0.2970837950706482,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313204407691956,0.2202762365341186,1.0042095184326172,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111837983131409,1.0,1.0,0.0,1.0,-2.6674106121063232,2.667404890060425,5.720643912354717e-06,2.060309648513794,0.9390867352485656,0.9390867352485656,0.0,126.38622283935548,128.0,50184.8671875,0.0,1951.313720703125,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935814499855042,1.0,0.0,0.0,3.727514982223511,3.727539539337158,9.271117278331076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.39453125,0.0,1610.44287109375,1895.4371337890625,0.0,3343.6845703125,0.9216845631599426,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854319214820862,0.2804663777351379,0.2554220259189605,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193985939026,0.4787437915802002,0.4551741182804107,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962385416030884,0.2923541367053985,0.2067352086305618,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336796760559,0.3098660111427307,0.2964047193527221,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255308628082275,0.2186907827854156,0.998775839805603,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105620622634888,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656243324279785,1.6883187294006348,0.9679244756698608,1.0873364210128784,0.944107174873352,0.944107174873352,0.0,128.77395629882812,116.0,48393.84765625,0.0,1941.74560546875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903140664100647,1.0,0.0,0.0,3.7682487964630127,3.7682735919952393,9.474851481172664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46533203125,0.0,1660.7039794921875,1895.4371337890625,0.0,3432.84228515625,0.9310450553894044,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854319214820862,0.2804663777351379,0.2554220259189605,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193985939026,0.4787437915802002,0.4551741182804107,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962385416030884,0.2923541367053985,0.2067352086305618,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336796760559,0.3098660111427307,0.2964047193527221,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255308628082275,0.2186907827854156,0.998775839805603,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105620622634888,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656243324279785,1.6883187294006348,0.9679244756698608,1.0873364210128784,0.944107174873352,0.944107174873352,0.0,128.77395629882812,116.0,48393.84765625,0.0,1941.74560546875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903140664100647,1.0,0.0,0.0,3.7682487964630127,3.7682735919952393,9.474851481172664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46533203125,0.0,1660.7039794921875,1895.4371337890625,0.0,3432.84228515625,0.9310450553894044,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766011357307434,0.2522706687450409,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964937210083,0.475924551486969,0.452821135520935,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969104647636414,0.2897212207317352,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071901500225067,0.2941773235797882,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823114395142,0.2159247249364853,0.9874324202537536,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055545568466187,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378173828125,0.3275302052497864,2.3038477897644043,-0.2661759257316589,0.940333366394043,0.940333366394043,0.0,125.96534729003906,104.0,44927.61328125,0.0,1887.6912841796875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923173546791077,1.0,0.0,0.0,3.7881767749786377,3.7882020473480233,9.57533075052197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65673828125,0.0,1688.682861328125,1895.4371337890625,0.0,3331.872802734375,0.9358752965927124,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766011357307434,0.2522706687450409,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964937210083,0.475924551486969,0.452821135520935,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969104647636414,0.2897212207317352,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071901500225067,0.2941773235797882,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823114395142,0.2159247249364853,0.9874324202537536,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055545568466187,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378173828125,0.3275302052497864,2.3038477897644043,-0.2661759257316589,0.940333366394043,0.940333366394043,0.0,125.96534729003906,104.0,44927.61328125,0.0,1887.6912841796875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923173546791077,1.0,0.0,0.0,3.7881767749786377,3.7882020473480233,9.57533075052197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65673828125,0.0,1688.682861328125,1895.4371337890625,0.0,3331.872802734375,0.9358752965927124,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.786168098449707,0.2745764553546905,0.2503418326377868,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442325234413148,0.4744302332401275,0.451295256614685,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988804578781128,0.2882558703422546,0.2040299773216247,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144909143447876,0.3056662976741791,0.2926661670207977,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264271378517151,0.2143655866384506,0.9801413416862488,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018765926361084,0.0,0.0,1.0,1.0,-2.615347623825073,1.760943814588245e-05,2.61532998085022,-0.5897945761680603,0.9374570846557616,0.9374570846557616,0.0,123.35861206054688,104.0,45767.41796875,0.0,1849.472412109375,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885820746421814,1.0,0.0,0.0,3.791486024856568,3.791511297225952,9.59206658990297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1376953125,0.0,1694.4305419921875,1895.4371337890625,0.0,3271.1025390625,0.9367674589157104,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888019680976868,0.2727672457695007,0.2484963089227676,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491740465164183,0.4731566309928894,0.4498563110828399,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021512031555176,0.2869376540184021,0.2029640227556228,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.817598819732666,0.3042545914649963,0.2911548018455505,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285770773887634,0.2128772735595703,0.9727385640144348,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975780844688415,0.0126591818407177,0.0126591818407177,1.0,1.0,-2.599406480789185,1.54502886289265e-05,2.599390983581543,-0.5862525105476379,0.935011625289917,0.935011625289917,0.0,120.15357971191406,92.0,45638.62890625,0.0,1806.9056396484373,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782211542129517,1.0,0.0,0.0,3.791258811950684,3.791284084320069,9.590917215973604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.69970703125,0.0,1695.585693359375,1895.4371337890625,0.0,3199.907958984375,0.936866819858551,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696002125740051,0.2452742904424667,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710546135902405,0.4474816918373108,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135928511619568,0.2846781313419342,0.2011023014783859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218311309814,0.3017236888408661,0.288404643535614,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369831204414368,0.2101376950740814,0.9587814807891846,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878959953784942,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.570367813110352,0.0002360197831876,2.570131778717041,-0.5795648097991943,0.9266597628593444,0.9266597628593444,0.0,111.69547271728516,80.0,46320.84375,0.0,1717.1068115234375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754922151565552,1.0,0.0,0.0,3.780836820602417,3.7808620929718018,9.538259746477706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15771484375,0.0,1686.0655517578125,1895.4371337890625,0.0,3174.32275390625,0.9347691535949708,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696002125740051,0.2452742904424667,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710546135902405,0.4474816918373108,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135928511619568,0.2846781313419342,0.2011023014783859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218311309814,0.3017236888408661,0.288404643535614,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369831204414368,0.2101376950740814,0.9587814807891846,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878959953784942,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.570367813110352,0.0002360197831876,2.570131778717041,-0.5795648097991943,0.9266597628593444,0.9266597628593444,0.0,111.69547271728516,80.0,46320.84375,0.0,1717.1068115234375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754922151565552,1.0,0.0,0.0,3.780836820602417,3.7808620929718018,9.538259746477706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15771484375,0.0,1686.0655517578125,1895.4371337890625,0.0,3174.32275390625,0.9347691535949708,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.266681432723999,0.2422838509082794,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.469162106513977,0.4453200697898865,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.282672107219696,0.1994083672761917,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445362448692322,0.2993625700473785,0.2857960164546966,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502353191375732,0.2075875848531723,0.9454950094223022,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772599935531616,0.0632959082722663,0.0632959082722663,1.0,1.0,-2.5430428981781006,0.002304368186742,2.540738582611084,-0.5713915228843689,0.9152803421020508,0.9152803421020508,0.0,101.73664093017578,68.0,46949.8984375,0.0,1624.1026611328125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781703114509583,1.0,0.0,0.0,3.756563901901245,3.75658917427063,9.416182251698046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40673828125,0.0,1660.2607421875,1895.4371337890625,0.0,3199.43115234375,0.9295665621757508,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.266681432723999,0.2422838509082794,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.469162106513977,0.4453200697898865,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.282672107219696,0.1994083672761917,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445362448692322,0.2993625700473785,0.2857960164546966,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502353191375732,0.2075875848531723,0.9454950094223022,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772599935531616,0.0632959082722663,0.0632959082722663,1.0,1.0,-2.5430428981781006,0.002304368186742,2.540738582611084,-0.5713915228843689,0.9152803421020508,0.9152803421020508,0.0,101.73664093017578,68.0,46949.8984375,0.0,1624.1026611328125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781703114509583,1.0,0.0,0.0,3.756563901901245,3.75658917427063,9.416182251698046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40673828125,0.0,1660.2607421875,1895.4371337890625,0.0,3199.43115234375,0.9295665621757508,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321619033813477,0.2638451159000397,0.2394186407327652,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204753875732,0.4369315207004547,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982350349426,0.280782401561737,0.1978326290845871,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970524728298187,0.2832823693752289,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051356136798858,0.9328517317771912,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657127559185028,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509511709213257,0.0035181567072868,2.505993604660034,-0.5624262094497681,0.9009323716163636,0.9009323716163636,0.0,91.97907257080078,56.0,47436.46484375,0.0,1524.8695068359375,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822218179702759,1.0,0.0,0.0,3.717710256576538,3.7177350521087646,9.222408721143438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71337890625,0.0,1618.033935546875,1895.4371337890625,0.0,3237.398681640625,0.921121060848236,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321619033813477,0.2638451159000397,0.2394186407327652,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204753875732,0.4369315207004547,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982350349426,0.280782401561737,0.1978326290845871,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970524728298187,0.2832823693752289,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051356136798858,0.9328517317771912,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657127559185028,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509511709213257,0.0035181567072868,2.505993604660034,-0.5624262094497681,0.9009323716163636,0.9009323716163636,0.0,91.97907257080078,56.0,47436.46484375,0.0,1524.8695068359375,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822218179702759,1.0,0.0,0.0,3.717710256576538,3.7177350521087646,9.222408721143438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71337890625,0.0,1618.033935546875,1895.4371337890625,0.0,3237.398681640625,0.921121060848236,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463966250419617,0.2608894407749176,0.2365735620260238,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453907966614,0.4090931117534637,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788259088993072,0.1963062137365341,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822134017944,0.2946238219738006,0.2807838022708893,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800833582878113,0.2026447653770446,0.9205818176269532,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.452091246843338,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.4530045986175537,0.0049119121395051,2.448092699050904,-0.5483317971229553,0.8831209540367126,0.8831209540367126,0.0,83.8583984375,44.0,47480.48046875,0.0,1404.27392578125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851478099822998,1.0,0.0,0.0,3.6618282794952393,3.661852836608887,8.947243372858793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51220703125,0.0,1557.944091796875,1895.4371337890625,0.0,3264.802734375,0.9089389443397522,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463966250419617,0.2608894407749176,0.2365735620260238,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453907966614,0.4090931117534637,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788259088993072,0.1963062137365341,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822134017944,0.2946238219738006,0.2807838022708893,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800833582878113,0.2026447653770446,0.9205818176269532,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.452091246843338,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.4530045986175537,0.0049119121395051,2.448092699050904,-0.5483317971229553,0.8831209540367126,0.8831209540367126,0.0,83.8583984375,44.0,47480.48046875,0.0,1404.27392578125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851478099822998,1.0,0.0,0.0,3.6618282794952393,3.661852836608887,8.947243372858793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51220703125,0.0,1557.944091796875,1895.4371337890625,0.0,3264.802734375,0.9089389443397522,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558704853057861,0.2598310708999634,0.2352551519870758,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722262620925903,0.3930302560329437,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751093149185181,0.2782120704650879,0.1956166923046112,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914430141448975,0.2937189638614654,0.279603362083435,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891339659690857,0.2016463726758957,0.914767563343048,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447047412395477,0.0757119059562683,0.0757119059562683,1.0,1.0,-2.422890901565552,0.0057548061013221,2.4171361923217773,-0.5407803058624268,0.8768869638442993,0.8768869638442993,0.0,79.45769500732422,44.0,45931.19921875,0.0,1341.686279296875,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738406896591187,1.0,0.0,0.0,3.6309654712677,3.6309895515441895,8.797059081189218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.19970703125,0.0,1523.956298828125,1895.4371337890625,0.0,3158.8349609375,0.902161717414856,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686130046844482,0.2592622339725494,0.2344256490468979,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766189455986023,0.374535471200943,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890530467033386,0.2780500948429107,0.1952617168426513,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.905505120754242,0.2932205200195312,0.2788238823413849,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009859919548035,0.2009817659854889,0.9104283452033995,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.43704953789711,0.0781600475311279,0.0781600475311279,1.0,1.0,-2.393099069595337,0.0066966800950467,2.386402606964112,-0.5332144498825073,0.8703356981277466,0.8703356981277466,0.0,74.72899627685547,47.0,45259.52734375,0.0,1279.3692626953125,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652294874191284,1.0,0.0,0.0,3.601049900054932,3.601073741912842,8.652698397781933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.447265625,0.0,1491.2667236328125,1895.4371337890625,0.0,3078.05810546875,0.895480215549469,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.89066481590271,0.258956640958786,0.2337074428796768,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879705011844635,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785893082618713,0.1952826827764511,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557297706604,0.2930185794830322,0.2781750559806824,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787305831909,0.2004092931747436,0.905729115009308,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625378608703,0.0830563232302665,0.0830563232302665,1.0,1.0,-2.3525235652923584,0.0090816002339124,2.343441963195801,-0.5220755338668823,0.8603811264038086,0.8603811264038086,0.0,68.1240463256836,50.0,43381.625,0.0,1196.0181884765625,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440319895744324,1.0,0.0,0.0,3.543846845626831,3.543870210647583,8.379984706152754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63037109375,0.0,1429.178466796875,1895.4371337890625,0.0,2879.408203125,0.8827044367790222,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.89066481590271,0.258956640958786,0.2337074428796768,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879705011844635,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785893082618713,0.1952826827764511,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557297706604,0.2930185794830322,0.2781750559806824,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787305831909,0.2004092931747436,0.905729115009308,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625378608703,0.0830563232302665,0.0830563232302665,1.0,1.0,-2.3525235652923584,0.0090816002339124,2.343441963195801,-0.5220755338668823,0.8603811264038086,0.8603811264038086,0.0,68.1240463256836,50.0,43381.625,0.0,1196.0181884765625,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440319895744324,1.0,0.0,0.0,3.543846845626831,3.543870210647583,8.379984706152754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63037109375,0.0,1429.178466796875,1895.4371337890625,0.0,2879.408203125,0.8827044367790222,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099406599998474,0.2593702673912048,0.2338005751371383,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002976059913635,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365623593330384,0.2799338102340698,0.195986732840538,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578531742096,0.2935633361339569,0.2783873975276947,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014436483383,0.905127227306366,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533066272735,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336000442505,0.0122605757787823,2.316075563430786,-0.5136265158653259,0.8534436821937561,0.8534436821937561,0.0,63.69179534912109,70.0,41858.6171875,0.0,1145.2708740234375,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825950026512146,1.0,0.0,0.0,3.494945526123047,3.4949684143066406,8.150310009114037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.546875,0.0,1376.55224609375,1895.4371337890625,0.0,2710.777587890625,0.8716923594474792,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099406599998474,0.2593702673912048,0.2338005751371383,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002976059913635,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365623593330384,0.2799338102340698,0.195986732840538,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578531742096,0.2935633361339569,0.2783873975276947,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014436483383,0.905127227306366,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533066272735,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336000442505,0.0122605757787823,2.316075563430786,-0.5136265158653259,0.8534436821937561,0.8534436821937561,0.0,63.69179534912109,70.0,41858.6171875,0.0,1145.2708740234375,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825950026512146,1.0,0.0,0.0,3.494945526123047,3.4949684143066406,8.150310009114037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.546875,0.0,1376.55224609375,1895.4371337890625,0.0,2710.777587890625,0.8716923594474792,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078479409217834,0.260307103395462,0.2345415651798248,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.51114821434021,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818890213966369,0.1972566097974777,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514605402946472,0.2946696579456329,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027332305908,0.2013522237539291,0.9080023765563964,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339007616043091,0.0166435614228248,2.322364091873169,-0.5119842290878296,0.8499013185501099,0.8499013185501099,0.0,64.544189453125,90.0,40827.265625,0.0,1162.3525390625,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114292025566101,1.0,0.0,0.0,3.4581544399261475,3.458176851272583,7.979617748787859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.826171875,0.0,1336.714111328125,1895.4371337890625,0.0,2576.36083984375,0.8632951974868774,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078479409217834,0.260307103395462,0.2345415651798248,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.51114821434021,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818890213966369,0.1972566097974777,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514605402946472,0.2946696579456329,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027332305908,0.2013522237539291,0.9080023765563964,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339007616043091,0.0166435614228248,2.322364091873169,-0.5119842290878296,0.8499013185501099,0.8499013185501099,0.0,64.544189453125,90.0,40827.265625,0.0,1162.3525390625,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114292025566101,1.0,0.0,0.0,3.4581544399261475,3.458176851272583,7.979617748787859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.826171875,0.0,1336.714111328125,1895.4371337890625,0.0,2576.36083984375,0.8632951974868774,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887408375740051,0.2616820633411407,0.2358327507972717,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089737892151,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843373715877533,0.1990001797676086,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294672608375548,0.2962413728237152,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851076126099,0.2024508267641067,0.9133628010749816,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002235412597,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378312826156616,0.0227206535637378,2.3555922508239746,-0.514802873134613,0.8500754237174988,0.8500754237174988,0.0,69.89786529541016,108.0,40152.921875,0.0,1237.0772705078125,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009307384490967,1.0,0.0,0.0,3.4369986057281494,3.437020778656006,7.882282488935743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72607421875,0.0,1312.5706787109375,1895.4371337890625,0.0,2479.937744140625,0.8582894206047058,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887408375740051,0.2616820633411407,0.2358327507972717,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089737892151,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843373715877533,0.1990001797676086,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294672608375548,0.2962413728237152,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851076126099,0.2024508267641067,0.9133628010749816,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002235412597,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378312826156616,0.0227206535637378,2.3555922508239746,-0.514802873134613,0.8500754237174988,0.8500754237174988,0.0,69.89786529541016,108.0,40152.921875,0.0,1237.0772705078125,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009307384490967,1.0,0.0,0.0,3.4369986057281494,3.437020778656006,7.882282488935743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72607421875,0.0,1312.5706787109375,1895.4371337890625,0.0,2479.937744140625,0.8582894206047058,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761699199676514,0.2624725103378296,0.2366087734699249,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195105075836182,0.3684277236461639,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458978652954,0.2856809198856354,0.1999866217374801,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.91456401348114,0.297148048877716,0.2817810177803039,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073369860649109,0.2030562460422516,0.9165456295013428,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398641884326935,0.0999563634395599,0.0999563634395599,1.0,1.0,-2.4048633575439453,0.0265114270150661,2.378351926803589,-0.516944169998169,0.8519836664199829,0.8519836664199829,0.0,73.8507080078125,108.0,39460.84375,0.0,1290.4925537109375,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948096394538879,1.0,0.0,0.0,3.432494640350342,3.4325168132781982,7.861638096073875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21728515625,0.0,1306.447265625,1895.4371337890625,0.0,2424.069091796875,0.8571501970291138,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630961179733276,0.2633750736713409,0.2375356405973434,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203221440315247,0.386829525232315,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881727457046509,0.2871401607990265,0.2010890245437622,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998953700065613,0.2981674373149872,0.2828570306301117,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950491905212402,0.2037131041288375,0.9201421141624452,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475994408130646,0.1022391095757484,0.1022391095757484,1.0,1.0,-2.4350154399871826,0.0306978244334459,2.404317617416382,-0.5195024609565735,0.853874921798706,0.853874921798706,0.0,78.51531982421875,126.0,39653.6328125,0.0,1353.35595703125,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937425971031189,1.0,0.0,0.0,3.4329991340637207,3.433021068572998,7.863948781050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1875,0.0,1305.396240234375,1895.4371337890625,0.0,2414.358642578125,0.8570465445518494,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370496034622192,0.2652899920940399,0.2395444363355636,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194665193557739,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902038693428039,0.2034429907798767,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003590106964111,0.2852199971675873,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696258425712585,0.2050388157367706,0.9277307987213136,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068482875824,0.106804609298706,0.106804609298706,1.0,1.0,-2.502911329269409,0.0408224798738956,2.4620890617370605,-0.524542510509491,0.8611656427383423,0.8611656427383423,0.0,89.90682983398438,144.0,39246.93359375,0.0,1504.7293701171875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886149883270264,1.0,0.0,0.0,3.446186780929565,3.4462087154388428,7.924482474663819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5234375,0.0,1315.3233642578125,1895.4371337890625,0.0,2367.82275390625,0.8596140146255493,1.0,0.0,3.0,1.0,0.0
