time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370496034622192,0.2652899920940399,0.2395444363355636,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194665193557739,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902038693428039,0.2034429907798767,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003590106964111,0.2852199971675873,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696258425712585,0.2050388157367706,0.9277307987213136,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068482875824,0.106804609298706,0.106804609298706,1.0,1.0,-2.502911329269409,0.0408224798738956,2.4620890617370605,-0.524542510509491,0.8611656427383423,0.8611656427383423,0.0,89.90682983398438,144.0,39246.93359375,0.0,1504.7293701171875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886149883270264,1.0,0.0,0.0,3.446186780929565,3.4462087154388428,7.924482474663819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5234375,0.0,1315.3233642578125,1895.4371337890625,0.0,2367.82275390625,0.8596140146255493,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572106361389,0.2673685848712921,0.2417861372232437,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914797782898,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934613823890686,0.2060009241104126,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027570247650146,0.287869244813919,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938975334167,0.9358510971069336,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.111370101571083,0.111370101571083,1.0,1.0,-2.577491521835327,0.0535807721316814,2.5239107608795166,-0.528430700302124,0.8718194365501404,0.8718194365501404,0.0,103.6297378540039,132.0,38890.73828125,0.0,1686.2227783203125,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845958471298218,1.0,0.0,0.0,3.4756205081939697,3.475642681121826,8.060426353040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5205078125,0.0,1341.89501953125,1895.4371337890625,0.0,2331.500244140625,0.8658194541931152,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572106361389,0.2673685848712921,0.2417861372232437,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914797782898,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934613823890686,0.2060009241104126,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027570247650146,0.287869244813919,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938975334167,0.9358510971069336,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.111370101571083,0.111370101571083,1.0,1.0,-2.577491521835327,0.0535807721316814,2.5239107608795166,-0.528430700302124,0.8718194365501404,0.8718194365501404,0.0,103.6297378540039,132.0,38890.73828125,0.0,1686.2227783203125,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845958471298218,1.0,0.0,0.0,3.4756205081939697,3.475642681121826,8.060426353040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5205078125,0.0,1341.89501953125,1895.4371337890625,0.0,2331.500244140625,0.8658194541931152,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.802610456943512,0.2687698006629944,0.2432250082492828,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953189492225648,0.513252854347229,0.4872773587703705,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271337747573853,0.295645922422409,0.2076685279607772,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.834768533706665,0.3043718039989471,0.2895948886871338,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.2072553932666778,0.9407722353935242,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.492249846458435,0.1141251325607299,0.1141251325607299,1.0,1.0,-2.603900909423828,0.0617691911756992,2.542131900787353,-0.5255916118621826,0.8809505105018616,0.8809505105018616,0.0,110.0924072265625,132.0,38116.3671875,0.0,1760.8060302734375,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7025146484375,293.1499938964844,293.1499938964844,281.8500061035156,34914.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214720726013,1.0,0.0,0.0,3.5031843185424805,3.503206729888916,8.188781066564843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.82861328125,0.0,1368.0889892578125,1895.4371337890625,0.0,2289.435546875,0.8717647790908813,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798690915107727,0.269450306892395,0.2439601123332977,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905041456222534,0.5128009915351868,0.4865108728408813,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237375020980835,0.2967276573181152,0.2085142135620117,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310577273368835,0.305164635181427,0.2904644906520843,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339556217193604,0.2076737582683563,0.943172812461853,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943626224994659,0.1155238226056099,0.1155238226056099,1.0,1.0,-2.6082725524902344,0.0657845064997673,2.5424880981445312,-0.5223674774169922,0.8851343989372253,0.8851343989372253,0.0,112.57386779785156,120.0,38146.15625,0.0,1781.08154296875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805711030960083,1.0,0.0,0.0,3.5189571380615234,3.518979549407959,8.262685469162534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5517578125,0.0,1383.7490234375,1895.4371337890625,0.0,2295.269287109375,0.8751874566078186,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294063091278,0.2458355277776718,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039182662964,0.5140746831893921,0.4868793785572052,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000093102455139,0.2108051031827926,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511775970459,0.3075652122497558,0.2927435040473938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339611053466797,0.209007978439331,0.9491502642631532,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939887523651,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.623640537261963,0.0787371322512626,2.544903516769409,-0.5128424763679504,0.9006776213645935,0.9006776213645935,0.0,113.96814727783205,108.0,37328.66015625,0.0,1813.0396728515625,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742973566055298,1.0,0.0,0.0,3.572385311126709,3.572408437728882,8.515494869243412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7490234375,0.0,1437.9334716796875,1895.4371337890625,0.0,2239.09375,0.8869134187698364,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294063091278,0.2458355277776718,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039182662964,0.5140746831893921,0.4868793785572052,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000093102455139,0.2108051031827926,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511775970459,0.3075652122497558,0.2927435040473938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339611053466797,0.209007978439331,0.9491502642631532,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939887523651,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.623640537261963,0.0787371322512626,2.544903516769409,-0.5128424763679504,0.9006776213645935,0.9006776213645935,0.0,113.96814727783205,108.0,37328.66015625,0.0,1813.0396728515625,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742973566055298,1.0,0.0,0.0,3.572385311126709,3.572408437728882,8.515494869243412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7490234375,0.0,1437.9334716796875,1895.4371337890625,0.0,2239.09375,0.8869134187698364,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038233518600464,0.2726066410541534,0.2466912865638733,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931906461715698,0.5154711008071899,0.4878924489021301,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124074935913,0.3016976416110992,0.2118952721357345,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359877467155457,0.3087969720363617,0.2937980890274048,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377732992172241,0.2097322046756744,0.9518890380859376,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339204788208,0.1217544004321098,0.1217544004321098,1.0,1.0,-2.63175368309021,0.0857285037636756,2.546025276184082,-0.5076566934585571,0.9098899364471436,0.9098899364471436,0.0,112.35814666748048,108.0,36504.34375,0.0,1817.6632080078125,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682248950004578,1.0,0.0,0.0,3.602072238922119,3.602095365524292,8.657611942908261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.4462890625,0.0,1468.8978271484375,1895.4371337890625,0.0,2185.091552734375,0.8934950232505798,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810980498790741,0.2737719118595123,0.2476162761449813,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171898603439331,0.4888649582862854,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.303473025560379,0.2130347937345504,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429639339447021,0.3101007640361786,0.294899970293045,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317371368408,0.2105296552181244,0.9548203349113464,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960090816020965,0.123682253062725,0.123682253062725,1.0,1.0,-2.6402528285980225,0.0925861895084381,2.5476667881011963,-0.5026226043701172,0.9187107682228088,0.9187107682228088,0.0,109.6744613647461,96.0,36565.17578125,0.0,1817.2464599609373,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667375802993774,1.0,0.0,0.0,3.6338977813720703,3.633921384811402,8.811274483377929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09619140625,0.0,1502.9404296875,1895.4371337890625,0.0,2171.923095703125,0.90052729845047,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211803436279297,0.2746569514274597,0.2486899942159652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207692980766296,0.4736536741256714,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.848669171333313,0.3058249652385711,0.2148308604955673,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539449572563171,0.31158646941185,0.2964966595172882,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530864477157593,0.2113473266363144,0.9589099884033204,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915482103824615,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.63228440284729,0.1051219999790191,2.527162313461304,-0.4879835546016693,0.9311373233795166,0.9311373233795166,0.0,105.07823181152344,84.0,37802.47265625,0.0,1779.932373046875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849661111831665,1.0,0.0,0.0,3.691372871398926,3.691397190093994,9.092203185900872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3603515625,0.0,1568.2025146484375,1895.4371337890625,0.0,2334.840576171875,0.9134902358055116,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211803436279297,0.2746569514274597,0.2486899942159652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207692980766296,0.4736536741256714,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.848669171333313,0.3058249652385711,0.2148308604955673,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539449572563171,0.31158646941185,0.2964966595172882,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530864477157593,0.2113473266363144,0.9589099884033204,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915482103824615,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.63228440284729,0.1051219999790191,2.527162313461304,-0.4879835546016693,0.9311373233795166,0.9311373233795166,0.0,105.07823181152344,84.0,37802.47265625,0.0,1779.932373046875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849661111831665,1.0,0.0,0.0,3.691372871398926,3.691397190093994,9.092203185900872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3603515625,0.0,1568.2025146484375,1895.4371337890625,0.0,2334.840576171875,0.9134902358055116,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320649266242981,0.2741098701953888,0.2482802718877792,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254098773002625,0.4532734453678131,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620091080665588,0.3069747686386108,0.215661272406578,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667008280754089,0.3118443489074707,0.2967961430549621,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638881802558899,0.2112381309270858,0.9584208130836488,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840817153453827,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608085870742798,0.1166965439915657,2.491389274597168,-0.4708685874938965,0.940035343170166,0.940035343170166,0.0,99.20803833007812,72.0,38992.69921875,0.0,1710.4830322265625,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80268394947052,1.0,0.0,0.0,3.7391357421875,3.739160299301148,9.329014005743376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.177734375,0.0,1624.9451904296875,1895.4371337890625,0.0,2495.9892578125,0.9243839383125304,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320649266242981,0.2741098701953888,0.2482802718877792,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254098773002625,0.4532734453678131,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620091080665588,0.3069747686386108,0.215661272406578,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667008280754089,0.3118443489074707,0.2967961430549621,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638881802558899,0.2112381309270858,0.9584208130836488,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840817153453827,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608085870742798,0.1166965439915657,2.491389274597168,-0.4708685874938965,0.940035343170166,0.940035343170166,0.0,99.20803833007812,72.0,38992.69921875,0.0,1710.4830322265625,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80268394947052,1.0,0.0,0.0,3.7391357421875,3.739160299301148,9.329014005743376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.177734375,0.0,1624.9451904296875,1895.4371337890625,0.0,2495.9892578125,0.9243839383125304,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455199599266052,0.2728148698806762,0.2470458596944809,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313095450401306,0.4285917580127716,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787368535995483,0.3074693083763122,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882717490196228,0.3113569021224975,0.2962646186351776,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774047255516052,0.210529625415802,0.9547618627548218,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741991460323334,0.1350843012332916,0.1350843012332916,1.0,1.0,-2.572248697280884,0.1265370845794677,2.445711612701416,-0.4529411792755127,0.94551283121109,0.94551283121109,0.0,92.18204498291016,75.0,39984.21875,0.0,1618.4832763671875,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157690167427063,1.0,0.0,0.0,3.7759056091308594,3.775930881500244,9.5133958666338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23291015625,0.0,1670.3302001953125,1895.4371337890625,0.0,2616.417724609375,0.9328425526618958,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455199599266052,0.2728148698806762,0.2470458596944809,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313095450401306,0.4285917580127716,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787368535995483,0.3074693083763122,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882717490196228,0.3113569021224975,0.2962646186351776,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774047255516052,0.210529625415802,0.9547618627548218,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741991460323334,0.1350843012332916,0.1350843012332916,1.0,1.0,-2.572248697280884,0.1265370845794677,2.445711612701416,-0.4529411792755127,0.94551283121109,0.94551283121109,0.0,92.18204498291016,75.0,39984.21875,0.0,1618.4832763671875,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157690167427063,1.0,0.0,0.0,3.7759056091308594,3.775930881500244,9.5133958666338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23291015625,0.0,1670.3302001953125,1895.4371337890625,0.0,2616.417724609375,0.9328425526618958,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533494472503662,0.2711531221866607,0.2455014586448669,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376895070075989,0.4138815701007843,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893706798553467,0.307633638381958,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104494214057922,0.2953643202781677,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853295207023621,0.2094919085502624,0.949809432029724,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003523826599,0.1387749016284942,0.1387749016284942,1.0,1.0,-2.5457465648651123,0.1367587596178054,2.4089877605438232,-0.4370415508747101,0.9477529525756836,0.9477529525756836,0.0,87.97476959228516,78.0,40980.953125,0.0,1557.0068359375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255445957183838,1.0,0.0,0.0,3.8013436794281006,3.801368951797485,9.642009217714076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86865234375,0.0,1702.98876953125,1895.4371337890625,0.0,2707.010498046875,0.9387618899345398,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533494472503662,0.2711531221866607,0.2455014586448669,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376895070075989,0.4138815701007843,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893706798553467,0.307633638381958,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104494214057922,0.2953643202781677,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853295207023621,0.2094919085502624,0.949809432029724,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003523826599,0.1387749016284942,0.1387749016284942,1.0,1.0,-2.5457465648651123,0.1367587596178054,2.4089877605438232,-0.4370415508747101,0.9477529525756836,0.9477529525756836,0.0,87.97476959228516,78.0,40980.953125,0.0,1557.0068359375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255445957183838,1.0,0.0,0.0,3.8013436794281006,3.801368951797485,9.642009217714076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86865234375,0.0,1702.98876953125,1895.4371337890625,0.0,2707.010498046875,0.9387618899345398,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552985787391663,0.2702686786651611,0.2447142302989959,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404669046401978,0.4096715152263641,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925269246101379,0.3076616525650024,0.2160215824842453,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950248956680298,0.309910237789154,0.2948656976222992,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873299717903137,0.2089005261659622,0.9471561908721924,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658520817756653,0.1406202018260955,0.1406202018260955,1.0,1.0,-2.535978317260742,0.1420186161994934,2.3939597606658936,-0.4296589493751526,0.9471771121025084,0.9471771121025084,0.0,86.7223129272461,78.0,41968.5625,0.0,1536.1497802734375,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322628736495972,1.0,0.0,0.0,3.810112237930298,3.8101377487182617,9.686542625786387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.205078125,0.0,1714.754638671875,1895.4371337890625,0.0,2769.5205078125,0.9408079385757446,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559368848800659,0.2693146765232086,0.2438357770442962,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428399443626404,0.4072687029838562,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942674398422241,0.3076185584068298,0.2159764319658279,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962109684944153,0.3092850744724273,0.2942683100700378,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880616188049316,0.2082359790802002,0.9441559910774232,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642086327075958,0.1424533426761627,0.1424533426761627,1.0,1.0,-2.527656555175781,0.1472509801387787,2.3804056644439697,-0.4226181507110595,0.9469628930091858,0.9469628930091858,0.0,85.9213638305664,81.0,41986.57421875,0.0,1519.841064453125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341866731643677,1.0,0.0,0.0,3.815816402435303,3.8158421516418457,9.71556914919347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.87939453125,0.0,1722.7200927734375,1895.4371337890625,0.0,2787.45263671875,0.942208170890808,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546448945999146,0.2673640847206116,0.2421071231365203,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464934706687927,0.4062591195106506,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074772655963897,0.2158928215503692,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753611564636,0.3079313039779663,0.2930285632610321,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869327664375305,0.2067997008562088,0.9378847479820251,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679484844208,0.1461196392774582,0.1461196392774582,1.0,1.0,-2.51523756980896,0.1576996594667434,2.3575379848480225,-0.4094888269901275,0.9432072639465332,0.9432072639465332,0.0,85.29113006591797,84.0,42977.0546875,0.0,1498.5181884765625,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424887657165527,1.0,0.0,0.0,3.819503307342529,3.819529056549072,9.734352488521836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9267578125,0.0,1729.4593505859375,1895.4371337890625,0.0,2864.976318359375,0.9432228803634644,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546448945999146,0.2673640847206116,0.2421071231365203,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464934706687927,0.4062591195106506,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074772655963897,0.2158928215503692,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753611564636,0.3079313039779663,0.2930285632610321,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869327664375305,0.2067997008562088,0.9378847479820251,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679484844208,0.1461196392774582,0.1461196392774582,1.0,1.0,-2.51523756980896,0.1576996594667434,2.3575379848480225,-0.4094888269901275,0.9432072639465332,0.9432072639465332,0.0,85.29113006591797,84.0,42977.0546875,0.0,1498.5181884765625,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424887657165527,1.0,0.0,0.0,3.819503307342529,3.819529056549072,9.734352488521836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9267578125,0.0,1729.4593505859375,1895.4371337890625,0.0,2864.976318359375,0.9432228803634644,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505086302757263,0.2653136551380157,0.2403202205896377,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486803650856018,0.4093436300754547,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052715301514,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.891924262046814,0.3064174056053161,0.2916671335697174,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829396724700928,0.2052089422941208,0.9310625195503236,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613850116729736,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.506805419921875,0.1678821593523025,2.338923215866089,-0.3975065648555755,0.9365612268447876,0.9365612268447876,0.0,85.68571472167969,87.0,43939.85546875,0.0,1488.262939453125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505659103393555,1.0,0.0,0.0,3.8123538494110094,3.8123795986175537,9.697944278741488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.681640625,0.0,1723.1070556640625,1895.4371337890625,0.0,2940.571533203125,0.941801130771637,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505086302757263,0.2653136551380157,0.2403202205896377,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486803650856018,0.4093436300754547,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052715301514,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.891924262046814,0.3064174056053161,0.2916671335697174,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829396724700928,0.2052089422941208,0.9310625195503236,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613850116729736,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.506805419921875,0.1678821593523025,2.338923215866089,-0.3975065648555755,0.9365612268447876,0.9365612268447876,0.0,85.68571472167969,87.0,43939.85546875,0.0,1488.262939453125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505659103393555,1.0,0.0,0.0,3.8123538494110094,3.8123795986175537,9.697944278741488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.681640625,0.0,1723.1070556640625,1895.4371337890625,0.0,2940.571533203125,0.941801130771637,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548504710197449,0.2673065364360809,0.2413271516561508,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554997444152832,0.4046513140201568,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349007606506,0.3111874759197235,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.897217869758606,0.309140145778656,0.2933341860771179,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884253859519958,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420238494873,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516845226287842,0.1790935397148132,2.337751626968384,-0.3888156414031982,0.9274948835372924,0.9274948835372924,0.0,84.98457336425781,90.0,45152.6171875,0.0,1499.174560546875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587177991867065,1.0,0.0,0.0,3.794372320175171,3.794397830963135,9.606676485418577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1025390625,0.0,1703.734375,1895.4371337890625,0.0,3016.980224609375,0.9379486441612244,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548504710197449,0.2673065364360809,0.2413271516561508,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554997444152832,0.4046513140201568,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349007606506,0.3111874759197235,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.897217869758606,0.309140145778656,0.2933341860771179,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884253859519958,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420238494873,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516845226287842,0.1790935397148132,2.337751626968384,-0.3888156414031982,0.9274948835372924,0.9274948835372924,0.0,84.98457336425781,90.0,45152.6171875,0.0,1499.174560546875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587177991867065,1.0,0.0,0.0,3.794372320175171,3.794397830963135,9.606676485418577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1025390625,0.0,1703.734375,1895.4371337890625,0.0,3016.980224609375,0.9379486441612244,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547034859657288,0.2672464251518249,0.2416367679834365,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601269006729126,0.4053844809532165,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007790684700012,0.313245415687561,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978778719902039,0.3099727034568786,0.2944951057434082,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371385574341,0.2092749178409576,0.946324348449707,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708501338959,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529915332794189,0.1899571120738983,2.339958429336548,-0.3808946907520294,0.9161750674247742,0.9161750674247742,0.0,85.5752944946289,93.0,46351.3125,0.0,1521.125244140625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677858114242554,1.0,0.0,0.0,3.765738725662232,3.765763998031616,9.46223337905394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7529296875,0.0,1671.9287109375,1895.4371337890625,0.0,3102.039306640625,0.931709349155426,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547034859657288,0.2672464251518249,0.2416367679834365,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601269006729126,0.4053844809532165,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007790684700012,0.313245415687561,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978778719902039,0.3099727034568786,0.2944951057434082,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371385574341,0.2092749178409576,0.946324348449707,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708501338959,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529915332794189,0.1899571120738983,2.339958429336548,-0.3808946907520294,0.9161750674247742,0.9161750674247742,0.0,85.5752944946289,93.0,46351.3125,0.0,1521.125244140625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677858114242554,1.0,0.0,0.0,3.765738725662232,3.765763998031616,9.46223337905394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7529296875,0.0,1671.9287109375,1895.4371337890625,0.0,3102.039306640625,0.931709349155426,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526235222816467,0.2668749690055847,0.2414344698190689,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619499087333679,0.4080944657325744,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995277285575867,0.3139249682426452,0.2201399505138397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960099220275879,0.3100062012672424,0.2946725189685821,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.788566529750824,0.2094539999961853,0.9478393197059632,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659188687801361,0.1585446447134018,0.1585446447134018,1.0,1.0,-2.535653829574585,0.194971889257431,2.340682029724121,-0.3771843910217285,0.9090710878372192,0.9090710878372192,0.0,86.35445404052734,93.0,47373.21875,0.0,1533.4686279296875,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745349645614624,1.0,0.0,0.0,3.7473530769348153,3.74737811088562,9.370062912239518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50439453125,0.0,1651.5748291015625,1895.4371337890625,0.0,3165.345703125,0.9276590943336488,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495213985443115,0.2663297355175018,0.2410183548927307,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632086992263794,0.4120156466960907,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971459865570068,0.3144215643405914,0.2205471247434616,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930098414421082,0.3098399341106415,0.2946130931377411,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860928773880005,0.2094141393899917,0.948214054107666,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673503041267395,0.1602045893669128,0.1602045893669128,1.0,1.0,-2.540734052658081,0.1994694173336029,2.341264486312866,-0.373844563961029,0.9024913907051086,0.9024913907051086,0.0,87.38240814208984,96.0,47435.90234375,0.0,1546.16162109375,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767899870872498,1.0,0.0,0.0,3.725457191467285,3.725482225418091,9.260884326067752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35546875,0.0,1627.22900390625,1895.4371337890625,0.0,3186.490478515625,0.922889530658722,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.84214186668396,0.2650341689586639,0.2400070279836654,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643612146377563,0.4216620922088623,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909371495246887,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855345845222473,0.3092165887355804,0.2942060530185699,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775346279144,0.1635244786739349,0.1635244786739349,1.0,1.0,-2.550069570541382,0.2076160311698913,2.3424534797668457,-0.3678437769412994,0.8865237832069397,0.8865237832069397,0.0,89.841552734375,99.0,48411.49609375,0.0,1572.526611328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850341439247131,1.0,0.0,0.0,3.6722397804260254,3.672264337539673,8.998193834486301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05908203125,0.0,1569.02392578125,1895.4371337890625,0.0,3263.738525390625,0.9112242460250854,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.84214186668396,0.2650341689586639,0.2400070279836654,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643612146377563,0.4216620922088623,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909371495246887,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855345845222473,0.3092165887355804,0.2942060530185699,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775346279144,0.1635244786739349,0.1635244786739349,1.0,1.0,-2.550069570541382,0.2076160311698913,2.3424534797668457,-0.3678437769412994,0.8865237832069397,0.8865237832069397,0.0,89.841552734375,99.0,48411.49609375,0.0,1572.526611328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850341439247131,1.0,0.0,0.0,3.6722397804260254,3.672264337539673,8.998193834486301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05908203125,0.0,1569.02392578125,1895.4371337890625,0.0,3263.738525390625,0.9112242460250854,1.0,0.0,3.0,1.0,0.0
