time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965251922607,0.2649782299995422,0.2396289706230163,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565755307674408,0.4307525753974914,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791372776031494,0.3095186650753021,0.2942263484001159,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306667327881,0.166844367980957,0.166844367980957,1.0,1.0,-2.561198472976685,0.2149886190891266,2.346209764480591,-0.3630987405776977,0.87663334608078,0.87663334608078,0.0,92.27982330322266,102.0,47162.5390625,0.0,1601.68017578125,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721484541893005,1.0,0.0,0.0,3.6192822456359854,3.619306325912476,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76904296875,0.0,1509.571533203125,1895.4371337890625,0.0,3142.96337890625,0.8994055986404419,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965251922607,0.2649782299995422,0.2396289706230163,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565755307674408,0.4307525753974914,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791372776031494,0.3095186650753021,0.2942263484001159,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306667327881,0.166844367980957,0.166844367980957,1.0,1.0,-2.561198472976685,0.2149886190891266,2.346209764480591,-0.3630987405776977,0.87663334608078,0.87663334608078,0.0,92.27982330322266,102.0,47162.5390625,0.0,1601.68017578125,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721484541893005,1.0,0.0,0.0,3.6192822456359854,3.619306325912476,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76904296875,0.0,1509.571533203125,1895.4371337890625,0.0,3142.96337890625,0.8994055986404419,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330908417701721,0.2661064267158508,0.2404864728450775,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568538248538971,0.4373104572296142,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758234977722168,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177671432495,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486256599426,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778136253356934,0.2227812260389328,2.355032444000244,-0.3591583371162414,0.8702203631401062,0.8702203631401062,0.0,94.35480499267578,105.0,45986.9453125,0.0,1637.57568359375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590896725654602,1.0,0.0,0.0,3.5748088359832764,3.5748324394226074,8.527052273166191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.322265625,0.0,1459.6298828125,1895.4371337890625,0.0,3020.467529296875,0.8893526196479797,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330908417701721,0.2661064267158508,0.2404864728450775,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568538248538971,0.4373104572296142,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758234977722168,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177671432495,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486256599426,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778136253356934,0.2227812260389328,2.355032444000244,-0.3591583371162414,0.8702203631401062,0.8702203631401062,0.0,94.35480499267578,105.0,45986.9453125,0.0,1637.57568359375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590896725654602,1.0,0.0,0.0,3.5748088359832764,3.5748324394226074,8.527052273166191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.322265625,0.0,1459.6298828125,1895.4371337890625,0.0,3020.467529296875,0.8893526196479797,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721381187439,0.2419251203536987,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723756551742554,0.4429075717926025,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238467872142792,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.3129761815071106,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908346414566,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563559532165,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598552227020264,0.2314076721668243,2.3671445846557617,-0.3552967309951782,0.8670502305030823,0.8670502305030823,0.0,96.3691177368164,108.0,44915.734375,0.0,1679.9844970703125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482595086097717,1.0,0.0,0.0,3.5419321060180664,3.54195523262024,8.370930686396605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6962890625,0.0,1422.39697265625,1895.4371337890625,0.0,2918.971435546875,0.8818168640136719,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721381187439,0.2419251203536987,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723756551742554,0.4429075717926025,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238467872142792,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.3129761815071106,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908346414566,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563559532165,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598552227020264,0.2314076721668243,2.3671445846557617,-0.3552967309951782,0.8670502305030823,0.8670502305030823,0.0,96.3691177368164,108.0,44915.734375,0.0,1679.9844970703125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482595086097717,1.0,0.0,0.0,3.5419321060180664,3.54195523262024,8.370930686396605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6962890625,0.0,1422.39697265625,1895.4371337890625,0.0,2918.971435546875,0.8818168640136719,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305869698524475,0.2687073647975921,0.2427361160516739,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745376348495483,0.4456920027732849,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835242390632629,0.3258410990238189,0.2281605750322342,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730958104133606,0.3141269981861114,0.2982949614524841,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.768403947353363,0.2120022177696228,0.9591917395591736,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838268160820007,0.1752102226018905,0.1752102226018905,1.0,1.0,-2.6100099086761475,0.2359772771596908,2.374032497406006,-0.3533489406108856,0.8671533465385437,0.8671533465385437,0.0,97.41860961914062,108.0,43963.89453125,0.0,1703.3492431640625,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413535356521606,1.0,0.0,0.0,3.5302042961120605,3.5302274227142334,8.315588502227911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.474609375,0.0,1408.722412109375,1895.4371337890625,0.0,2854.364013671875,0.8791122436523438,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300712704658508,0.2697463631629944,0.2436761111021042,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768706202507019,0.4483129680156708,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836921453475952,0.3279537558555603,0.229630097746849,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725388050079346,0.3153888881206512,0.2994817793369293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679792642593384,0.2129100114107132,0.9632412195205688,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862085580825805,0.176815316081047,0.176815316081047,1.0,1.0,-2.622344970703125,0.2406380921602249,2.381706714630127,-0.3515097498893738,0.8670395612716675,0.8670395612716675,0.0,98.46469116210938,111.0,43936.23828125,0.0,1728.2734375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390240669250488,1.0,0.0,0.0,3.522528886795044,3.5225517749786377,8.279467920146999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.06982421875,0.0,1399.4566650390625,1895.4371337890625,0.0,2832.598388671875,0.8772371411323547,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289987444877625,0.2719350457191467,0.2456374168395996,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817577242851257,0.4538059830665588,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839869499206543,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180634081363678,0.3019919097423553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765089035034,0.2148685157299041,0.972000002861023,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.18002550303936,0.18002550303936,1.0,1.0,-2.648494243621826,0.250372052192688,2.398122310638428,-0.347744345664978,0.8700973987579346,0.8700973987579346,0.0,100.68620300292967,114.0,43035.84375,0.0,1781.838623046875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387232780457,1.0,0.0,0.0,3.517351150512696,3.517374038696289,8.255146326519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.3382568359375,1895.4371337890625,0.0,2755.323486328125,0.8758021593093872,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289987444877625,0.2719350457191467,0.2456374168395996,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817577242851257,0.4538059830665588,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839869499206543,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180634081363678,0.3019919097423553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765089035034,0.2148685157299041,0.972000002861023,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.18002550303936,0.18002550303936,1.0,1.0,-2.648494243621826,0.250372052192688,2.398122310638428,-0.347744345664978,0.8700973987579346,0.8700973987579346,0.0,100.68620300292967,114.0,43035.84375,0.0,1781.838623046875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387232780457,1.0,0.0,0.0,3.517351150512696,3.517374038696289,8.255146326519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.3382568359375,1895.4371337890625,0.0,2755.323486328125,0.8758021593093872,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280302286148071,0.2742805778980255,0.2477484494447708,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868614315986633,0.4594320356845855,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843812346458435,0.3369364440441131,0.2358630299568176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209263980388641,0.3046920895576477,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296196937561,0.216992899775505,0.9815685153007508,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832197606563568,0.1832197606563568,1.0,1.0,-2.676368236541748,0.2606254518032074,2.4157426357269287,-0.3438442051410675,0.8761069774627686,0.8761069774627686,0.0,103.02584075927734,114.0,42201.19140625,0.0,1839.8485107421875,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230537176132202,1.0,0.0,0.0,3.526247024536133,3.5262699127197266,8.296955797959527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.498046875,0.0,1397.891845703125,1895.4371337890625,0.0,2683.883056640625,0.8775010108947754,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.828025758266449,0.2742916345596313,0.2477594166994094,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868862271308899,0.4594603478908539,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843835592269897,0.3369589149951935,0.2358793765306472,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704078197479248,0.3209403753280639,0.3047060668468475,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268182754517,0.2170033454895019,0.9816182851791382,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896904468536,0.183235689997673,0.183235689997673,1.0,1.0,-2.676511764526367,0.2606779932975769,2.415833711624145,-0.3438242375850677,0.876132607460022,0.876132607460022,0.0,103.03780364990234,117.0,42202.65234375,0.0,1840.1495361328125,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823062002658844,1.0,0.0,0.0,3.526316404342652,3.526339292526245,8.297282079183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.29638671875,0.0,1397.95556640625,1895.4371337890625,0.0,2683.9599609375,0.8775153160095215,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.82713383436203,0.2767918705940246,0.2500162124633789,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921818614006042,0.4652572274208069,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888846874237,0.3075894713401794,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779183387756,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.7060465812683105,0.2711270749568939,2.434919595718384,-0.3401002287864685,0.885062575340271,0.885062575340271,0.0,105.505859375,120.0,41424.6640625,0.0,1902.7703857421875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290982246399,1.0,0.0,0.0,3.548707962036133,3.5487308502197266,8.402989237765723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.7470703125,0.0,1418.84619140625,1895.4371337890625,0.0,2616.97314453125,0.8822393417358398,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.82713383436203,0.2767918705940246,0.2500162124633789,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921818614006042,0.4652572274208069,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888846874237,0.3075894713401794,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779183387756,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.7060465812683105,0.2711270749568939,2.434919595718384,-0.3401002287864685,0.885062575340271,0.885062575340271,0.0,105.505859375,120.0,41424.6640625,0.0,1902.7703857421875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290982246399,1.0,0.0,0.0,3.548707962036133,3.5487308502197266,8.402989237765723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.7470703125,0.0,1418.84619140625,1895.4371337890625,0.0,2616.97314453125,0.8822393417358398,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336145401001,0.279423326253891,0.2523939311504364,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976160764694214,0.4711432158946991,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944842338562,0.3271934688091278,0.3106240332126617,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152153968811,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.736851453781128,0.2820499241352081,2.454801559448242,-0.3361870050430298,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.91796875,0.0,1969.3651123046875,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089429140090942,1.0,0.0,0.0,3.583334922790528,3.5833580493927,8.567776035306451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6708984375,0.0,1453.2960205078125,1895.4371337890625,0.0,2553.462158203125,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336145401001,0.279423326253891,0.2523939311504364,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976160764694214,0.4711432158946991,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944842338562,0.3271934688091278,0.3106240332126617,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152153968811,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.736851453781128,0.2820499241352081,2.454801559448242,-0.3361870050430298,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.91796875,0.0,1969.3651123046875,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089429140090942,1.0,0.0,0.0,3.583334922790528,3.5833580493927,8.567776035306451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6708984375,0.0,1453.2960205078125,1895.4371337890625,0.0,2553.462158203125,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258998394012451,0.2807675302028656,0.253591239452362,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003621220588684,0.474183589220047,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856915831565857,0.3493499457836151,0.2444927841424942,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682640194892883,0.328833132982254,0.312166154384613,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149366378784,0.2228980660438537,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872221946716,0.1907212436199188,0.1907212436199188,1.0,1.0,-2.752561569213867,0.2876686751842499,2.464892864227295,-0.334139883518219,0.9042435884475708,0.9042435884475708,0.0,109.40129089355467,123.0,39907.59375,0.0,2003.97412109375,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033705353736877,1.0,0.0,0.0,3.604565143585205,3.604588508605957,8.669599651511817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2890625,0.0,1475.0333251953125,1895.4371337890625,0.0,2502.28125,0.894395112991333,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256562352180481,0.2821851968765259,0.2548871040344238,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031786799430847,0.4770594239234924,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.886143147945404,0.3519837856292724,0.2463423609733581,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171966552734,0.3305321037769317,0.3137926757335663,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652404308319092,0.2241725325584411,1.0140961408615112,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140068531036377,0.1921139359474182,0.1921139359474182,1.0,1.0,-2.7687437534332275,0.2932468056678772,2.475497007369995,-0.3322429955005646,0.9112947583198548,0.9112947583198548,0.0,110.7144775390625,126.0,40039.015625,0.0,2039.6846923828125,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025035858154297,1.0,0.0,0.0,3.628589391708374,3.628612995147705,8.78554999417247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40771484375,0.0,1500.323974609375,1895.4371337890625,0.0,2494.3369140625,0.8996497988700867,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232108950614929,0.2836029231548309,0.256661593914032,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069916486740112,0.4849826693534851,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439778327942,0.2494583874940872,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.3327821493148803,0.3163628876209259,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897423744201,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.798517227172852,0.3041098117828369,2.494407415390014,-0.3280792534351349,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.96484375,0.0,2110.326171875,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606906890869,1.0,0.0,0.0,3.672208309173584,3.672232389450073,8.998039788821188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3575439453125,1895.4371337890625,0.0,2667.252685546875,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232108950614929,0.2836029231548309,0.256661593914032,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069916486740112,0.4849826693534851,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439778327942,0.2494583874940872,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.3327821493148803,0.3163628876209259,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897423744201,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.798517227172852,0.3041098117828369,2.494407415390014,-0.3280792534351349,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.96484375,0.0,2110.326171875,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606906890869,1.0,0.0,0.0,3.672208309173584,3.672232389450073,8.998039788821188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3575439453125,1895.4371337890625,0.0,2667.252685546875,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.817740261554718,0.2836471199989319,0.2570590376853943,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.608275294303894,0.4961815774440765,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.3337750434875488,0.3176688253879547,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.8221588134765625,0.3141024708747864,2.508056402206421,-0.3234216272830963,0.927168071269989,0.927168071269989,0.0,117.6408462524414,132.0,43368.1015625,0.0,2174.904541015625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.7086551189422607,3.708679437637329,9.177537663163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.376953125,0.0,1592.0950927734375,1895.4371337890625,0.0,2846.5849609375,0.9177463054656982,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.817740261554718,0.2836471199989319,0.2570590376853943,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.608275294303894,0.4961815774440765,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.3337750434875488,0.3176688253879547,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.8221588134765625,0.3141024708747864,2.508056402206421,-0.3234216272830963,0.927168071269989,0.927168071269989,0.0,117.6408462524414,132.0,43368.1015625,0.0,2174.904541015625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.7086551189422607,3.708679437637329,9.177537663163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.376953125,0.0,1592.0950927734375,1895.4371337890625,0.0,2846.5849609375,0.9177463054656982,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012842178345,0.2830236256122589,0.256750077009201,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.60755455493927,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507778167724,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340189754962921,0.3181830942630768,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8407998085021973,0.3230857849121094,2.517714023590088,-0.3186732530593872,0.9309844374656676,0.9309844374656676,0.0,121.7014389038086,135.0,44913.96875,0.0,2232.5615234375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502861022949,1.0,0.0,0.0,3.736553192138672,3.7365777492523193,9.31613101329276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38427734375,0.0,1626.0040283203125,1895.4371337890625,0.0,2993.843017578125,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012842178345,0.2830236256122589,0.256750077009201,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.60755455493927,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507778167724,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340189754962921,0.3181830942630768,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8407998085021973,0.3230857849121094,2.517714023590088,-0.3186732530593872,0.9309844374656676,0.9309844374656676,0.0,121.7014389038086,135.0,44913.96875,0.0,2232.5615234375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502861022949,1.0,0.0,0.0,3.736553192138672,3.7365777492523193,9.31613101329276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38427734375,0.0,1626.0040283203125,1895.4371337890625,0.0,2993.843017578125,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088015556335,0.2820176482200622,0.2560571730136871,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052793264389038,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337932825088501,0.3182081580162048,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938865900039,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855509042739868,0.3314803540706634,2.524028778076172,-0.313647598028183,0.9321129322052002,0.9321129322052002,0.0,125.78109741210938,123.0,46363.8984375,0.0,2283.560302734375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693285584449768,1.0,0.0,0.0,3.755218982696533,3.75524377822876,9.409440622221156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23974609375,0.0,1649.6898193359375,1895.4371337890625,0.0,3116.511962890625,0.928515076637268,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088015556335,0.2820176482200622,0.2560571730136871,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052793264389038,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337932825088501,0.3182081580162048,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938865900039,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855509042739868,0.3314803540706634,2.524028778076172,-0.313647598028183,0.9321129322052002,0.9321129322052002,0.0,125.78109741210938,123.0,46363.8984375,0.0,2283.560302734375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693285584449768,1.0,0.0,0.0,3.755218982696533,3.75524377822876,9.409440622221156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23974609375,0.0,1649.6898193359375,1895.4371337890625,0.0,3116.511962890625,0.928515076637268,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021835088729858,0.2814138829708099,0.2555917501449585,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038721203804016,0.5229422450065613,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022992134094,0.3629337251186371,0.2550065815448761,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618853569031,0.3335496187210083,0.3180593252182007,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255978137254715,1.0266294479370115,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540114402771,0.2042982876300811,0.2042982876300811,1.0,1.0,-2.8553757667541504,0.3343057632446289,2.5210702419281006,-0.3106274306774139,0.931053340435028,0.931053340435028,0.0,126.1694793701172,123.0,47498.8515625,0.0,2285.4951171875,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877354621887207,1.0,0.0,0.0,3.761110305786133,3.7611353397369385,9.438987831345004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.705078125,0.0,1657.691650390625,1895.4371337890625,0.0,3191.7841796875,0.9298992156982422,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023869395256042,0.2807036340236664,0.2549486458301544,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.602723240852356,0.5212404131889343,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705042004585266,0.363504946231842,0.2554003894329071,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590642929077,0.3331881463527679,0.3177253305912018,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831237792969,0.2251010686159134,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.533677339553833,0.2056205719709396,0.2056205719709396,1.0,1.0,-2.8500092029571533,0.3361522853374481,2.513856887817383,-0.3075491189956665,0.9303516745567322,0.9303516745567322,0.0,125.49618530273438,111.0,47560.5,0.0,2271.444091796875,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805958032608032,1.0,0.0,0.0,3.764114379882813,3.764139413833618,9.454072369408096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4892578125,0.0,1662.1962890625,1895.4371337890625,0.0,3222.1640625,0.9306842684745787,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064230680465698,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018010377883911,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713673114776,0.3168204128742218,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.828788995742798,0.3378326594829559,2.4909563064575195,-0.3011176586151123,0.9254938960075378,0.9254938960075378,0.0,121.80421447753906,114.0,48510.0703125,0.0,2210.570068359375,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636102676392,1.0,0.0,0.0,3.762294292449951,3.762319564819336,9.444931947655276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.609375,0.0,1662.2945556640625,1895.4371337890625,0.0,3308.931884765625,0.9304622411727904,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064230680465698,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018010377883911,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713673114776,0.3168204128742218,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.828788995742798,0.3378326594829559,2.4909563064575195,-0.3011176586151123,0.9254938960075378,0.9254938960075378,0.0,121.80421447753906,114.0,48510.0703125,0.0,2210.570068359375,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636102676392,1.0,0.0,0.0,3.762294292449951,3.762319564819336,9.444931947655276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.609375,0.0,1662.2945556640625,1895.4371337890625,0.0,3308.931884765625,0.9304622411727904,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200439453125,0.2519388198852539,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189953804016,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.3311528861522674,0.3157608211040497,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109097391366958,0.2109097391366958,1.0,1.0,-2.813816785812378,0.3406947255134582,2.4731221199035645,-0.2952389121055603,0.9177351593971252,0.9177351593971252,0.0,120.00736236572266,117.0,49431.92578125,0.0,2172.689453125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398374557495,1.0,0.0,0.0,3.7490134239196777,3.7490384578704834,9.378368304169272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73388671875,0.0,1649.07373046875,1895.4371337890625,0.0,3379.7080078125,0.927683651447296,1.0,0.0,3.0,1.0,0.0
