time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200439453125,0.2519388198852539,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189953804016,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.3311528861522674,0.3157608211040497,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109097391366958,0.2109097391366958,1.0,1.0,-2.813816785812378,0.3406947255134582,2.4731221199035645,-0.2952389121055603,0.9177351593971252,0.9177351593971252,0.0,120.00736236572266,117.0,49431.92578125,0.0,2172.689453125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398374557495,1.0,0.0,0.0,3.7490134239196777,3.7490384578704834,9.378368304169272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73388671875,0.0,1649.07373046875,1895.4371337890625,0.0,3379.7080078125,0.927683651447296,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862716674805,0.2756178379058838,0.2503499090671539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012797355651855,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312725067138,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298980593681335,0.3146162629127502,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.80442214012146,0.3451620042324066,2.4592602252960205,-0.2888557314872741,0.9073359370231628,0.9073359370231628,0.0,119.7811508178711,120.0,50355.1953125,0.0,2154.15283203125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442606925964,1.0,0.0,0.0,3.7238636016845694,3.723888635635376,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94580078125,0.0,1622.267333984375,1895.4371337890625,0.0,3444.044677734375,0.9222581386566162,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862716674805,0.2756178379058838,0.2503499090671539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012797355651855,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312725067138,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298980593681335,0.3146162629127502,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.80442214012146,0.3451620042324066,2.4592602252960205,-0.2888557314872741,0.9073359370231628,0.9073359370231628,0.0,119.7811508178711,120.0,50355.1953125,0.0,2154.15283203125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442606925964,1.0,0.0,0.0,3.7238636016845694,3.723888635635376,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94580078125,0.0,1622.267333984375,1895.4371337890625,0.0,3444.044677734375,0.9222581386566162,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014295697212219,0.273758590221405,0.2487356960773468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994784235954285,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665167391300201,0.2575157582759857,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486928343772888,0.328543096780777,0.3134030103683471,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386788368225,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.798464059829712,0.3503436744213104,2.448120355606079,-0.2825022041797638,0.8944377899169922,0.8944377899169922,0.0,120.55113220214844,123.0,51264.05859375,0.0,2147.564453125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.06618595308828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48486328125,0.0,1581.5584716796875,1895.4371337890625,0.0,3505.595703125,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014295697212219,0.273758590221405,0.2487356960773468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994784235954285,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665167391300201,0.2575157582759857,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486928343772888,0.328543096780777,0.3134030103683471,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386788368225,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.798464059829712,0.3503436744213104,2.448120355606079,-0.2825022041797638,0.8944377899169922,0.8944377899169922,0.0,120.55113220214844,123.0,51264.05859375,0.0,2147.564453125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.06618595308828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48486328125,0.0,1581.5584716796875,1895.4371337890625,0.0,3505.595703125,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994740605354309,0.2732924222946167,0.2480846941471099,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987334251403809,0.5126181244850159,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782610297203064,0.367273598909378,0.2578577697277069,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470430374145508,0.3282293379306793,0.3129129707813263,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958121299744,0.2193649560213089,0.9981719255447388,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451859474182,0.2181485295295715,0.2181485295295715,1.0,1.0,-2.796978712081909,0.3532463610172272,2.443732261657715,-0.2793770730495453,0.8909711837768555,0.8909711837768555,0.0,121.12247467041016,123.0,50085.390625,0.0,2148.04443359375,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028902649879456,1.0,0.0,0.0,3.666293144226074,3.666317462921143,8.969075224740664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.69384765625,0.0,1559.0986328125,1895.4371337890625,0.0,3430.5107421875,0.9096646904945374,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984941601753235,0.2733143270015716,0.2479424327611923,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985028743743896,0.5141593813896179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225847244263,0.3685255050659179,0.2585997581481933,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959958076477,0.3283546864986419,0.3128727376461029,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.2192275822162628,0.9969810843467712,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.2194997072219848,0.2194997072219848,1.0,1.0,-2.798067331314087,0.3564799427986145,2.441587448120117,-0.2765001952648163,0.8872917294502258,0.8872917294502258,0.0,121.58060455322266,111.0,49864.48046875,0.0,2152.580810546875,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979062438011169,1.0,0.0,0.0,3.648407220840454,3.6484315395355225,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.1494140625,0.0,1538.7708740234375,1895.4371337890625,0.0,3384.059814453125,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047250509262085,0.2740781903266907,0.2483125180006027,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003267765045166,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851340770721,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293582201004028,0.3134733438491821,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.9970767498016356,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.7888240814208984,0.3606181442737579,2.428205966949463,-0.2701987326145172,0.8830773234367371,0.8830773234367371,0.0,118.31488037109376,114.0,48363.2109375,0.0,2117.448486328125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610618591309,1.0,0.0,0.0,3.6179358959198,3.61795973777771,8.734037351132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95361328125,0.0,1503.7017822265625,1895.4371337890625,0.0,3259.308837890625,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047250509262085,0.2740781903266907,0.2483125180006027,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003267765045166,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851340770721,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293582201004028,0.3134733438491821,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.9970767498016356,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.7888240814208984,0.3606181442737579,2.428205966949463,-0.2701987326145172,0.8830773234367371,0.8830773234367371,0.0,118.31488037109376,114.0,48363.2109375,0.0,2117.448486328125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610618591309,1.0,0.0,0.0,3.6179358959198,3.61795973777771,8.734037351132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95361328125,0.0,1503.7017822265625,1895.4371337890625,0.0,3259.308837890625,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.275396466255188,0.2493068575859069,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052773594856262,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154676437378,0.3148147761821747,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249043732881546,0.2249043732881546,1.0,1.0,-2.7891104221343994,0.3667493760585785,2.422361135482788,-0.2644558548927307,0.8815478682518005,0.8815478682518005,0.0,116.22959899902344,117.0,46963.36328125,0.0,2106.2685546875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699880599976,1.0,0.0,0.0,3.5966601371765137,3.5966837406158447,8.631616310594836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61572265625,0.0,1478.6597900390625,1895.4371337890625,0.0,3144.10302734375,0.8937758803367615,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.275396466255188,0.2493068575859069,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052773594856262,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154676437378,0.3148147761821747,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249043732881546,0.2249043732881546,1.0,1.0,-2.7891104221343994,0.3667493760585785,2.422361135482788,-0.2644558548927307,0.8815478682518005,0.8815478682518005,0.0,116.22959899902344,117.0,46963.36328125,0.0,2106.2685546875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699880599976,1.0,0.0,0.0,3.5966601371765137,3.5966837406158447,8.631616310594836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61572265625,0.0,1478.6597900390625,1895.4371337890625,0.0,3144.10302734375,0.8937758803367615,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770470976829529,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110260486602783,0.4915630221366882,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929750919342,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619860410690308,0.3330790400505066,0.316627562046051,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.7979395389556885,0.3745025992393493,2.4234368801116943,-0.2588427662849426,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.87109375,0.0,2118.010009765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610492944717407,1.0,0.0,0.0,3.586453914642334,3.586477279663086,8.582697432757413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07470703125,0.0,1465.44775390625,1895.4371337890625,0.0,3038.8466796875,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770470976829529,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110260486602783,0.4915630221366882,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929750919342,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619860410690308,0.3330790400505066,0.316627562046051,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.7979395389556885,0.3745025992393493,2.4234368801116943,-0.2588427662849426,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.87109375,0.0,2118.010009765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610492944717407,1.0,0.0,0.0,3.586453914642334,3.586477279663086,8.582697432757413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07470703125,0.0,1465.44775390625,1895.4371337890625,0.0,3038.8466796875,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160568475723267,0.2789466679096222,0.2523063421249389,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168072819709778,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354388177394867,0.3187653422355652,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301116287708282,0.2301116287708282,1.0,1.0,-2.812737464904785,0.3836084306240082,2.429129123687744,-0.253176748752594,0.8869947195053101,0.8869947195053101,0.0,115.66148376464844,123.0,44626.83203125,0.0,2145.8876953125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850845992565155,1.0,0.0,0.0,3.5881361961364746,3.5881595611572266,8.590751008341613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91455078125,0.0,1464.921875,1895.4371337890625,0.0,2943.195068359375,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160568475723267,0.2789466679096222,0.2523063421249389,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168072819709778,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354388177394867,0.3187653422355652,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301116287708282,0.2301116287708282,1.0,1.0,-2.812737464904785,0.3836084306240082,2.429129123687744,-0.253176748752594,0.8869947195053101,0.8869947195053101,0.0,115.66148376464844,123.0,44626.83203125,0.0,2145.8876953125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850845992565155,1.0,0.0,0.0,3.5881361961364746,3.5881595611572266,8.590751008341613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91455078125,0.0,1464.921875,1895.4371337890625,0.0,2943.195068359375,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168449997901917,0.2799570560455322,0.2531689703464508,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.619608461856842,0.4903685748577118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067215919494628,0.3867105841636657,0.2706438899040222,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656374216079712,0.3366953432559967,0.3199055790901184,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588362693786621,0.2243260741233825,1.0162174701690674,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242575407028198,0.2314134389162063,0.2314134389162063,1.0,1.0,-2.821786880493164,0.3885604739189148,2.4332263469696045,-0.2503004372119903,0.8906393051147461,0.8906393051147461,0.0,116.04053497314452,123.0,43646.8984375,0.0,2164.601806640625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439364433288574,1.0,0.0,0.0,3.593289613723755,3.593313217163086,8.615446063231502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60693359375,0.0,1469.2108154296875,1895.4371337890625,0.0,2878.5146484375,0.8924999237060547,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176145553588867,0.2810512483119964,0.2541491091251373,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224032044410706,0.4908037185668945,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084526300430298,0.3891145288944244,0.2723130285739898,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128946304321,0.3380390703678131,0.3211616575717926,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.225276380777359,1.0204203128814695,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609818458557,0.232569009065628,0.232569009065628,1.0,1.0,-2.83205246925354,0.3934889733791351,2.438563585281372,-0.2477172166109085,0.8939419984817505,0.8939419984817505,0.0,116.53219604492188,126.0,43652.21484375,0.0,2186.31689453125,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415747880935669,1.0,0.0,0.0,3.601815223693848,3.6018388271331787,8.656377303850604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1477.348876953125,1895.4371337890625,0.0,2856.431884765625,0.8942627906799316,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732364654541,0.2833428084850311,0.2561734318733215,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627817690372467,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979603767396,0.394036203622818,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.3408430218696594,0.3237722218036651,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348801642656326,0.2348801642656326,1.0,1.0,-2.854844808578491,0.4038939476013183,2.450950860977173,-0.2424860447645187,0.903667151927948,0.903667151927948,0.0,117.92228698730467,129.0,42766.65625,0.0,2236.746826171875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.626981019973755,3.627004861831665,8.777763582656917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.31884765625,0.0,1502.5401611328125,1895.4371337890625,0.0,2777.37255859375,0.8996708989143372,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732364654541,0.2833428084850311,0.2561734318733215,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627817690372467,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979603767396,0.394036203622818,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.3408430218696594,0.3237722218036651,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348801642656326,0.2348801642656326,1.0,1.0,-2.854844808578491,0.4038939476013183,2.450950860977173,-0.2424860447645187,0.903667151927948,0.903667151927948,0.0,117.92228698730467,129.0,42766.65625,0.0,2236.746826171875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.626981019973755,3.627004861831665,8.777763582656917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.31884765625,0.0,1502.5401611328125,1895.4371337890625,0.0,2777.37255859375,0.8996708989143372,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252178192139,0.2843199372291565,0.2575239539146423,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311639547348022,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425703048706054,0.32582688331604,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371913194656372,0.2371913194656372,1.0,1.0,-2.877188205718994,0.4143389463424682,2.4628491401672363,-0.2370086014270782,0.90827476978302,0.90827476978302,0.0,120.13778686523438,132.0,44375.609375,0.0,2291.8046875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491630554199219,1.0,0.0,0.0,3.6514196395874015,3.651443481445313,8.896450935935718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4853515625,0.0,1529.9945068359375,1895.4371337890625,0.0,2927.432373046875,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252178192139,0.2843199372291565,0.2575239539146423,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311639547348022,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425703048706054,0.32582688331604,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371913194656372,0.2371913194656372,1.0,1.0,-2.877188205718994,0.4143389463424682,2.4628491401672363,-0.2370086014270782,0.90827476978302,0.90827476978302,0.0,120.13778686523438,132.0,44375.609375,0.0,2291.8046875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491630554199219,1.0,0.0,0.0,3.6514196395874015,3.651443481445313,8.896450935935718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4853515625,0.0,1529.9945068359375,1895.4371337890625,0.0,2927.432373046875,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839851677417755,0.2575485408306122,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317267417907715,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354269981384,0.3998328149318695,0.2803653180599212,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.343053787946701,0.3266304433345794,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392730861902237,0.2392730861902237,1.0,1.0,-2.8945975303649902,0.423277884721756,2.4713196754455566,-0.2319278120994568,0.9101412892341614,0.9101412892341614,0.0,123.28885650634766,135.0,45938.32421875,0.0,2343.513427734375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207390785217,1.0,0.0,0.0,3.669357061386109,3.6693811416625977,8.98407222393871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57275390625,0.0,1551.3172607421875,1895.4371337890625,0.0,3085.48095703125,0.9092749357223512,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839851677417755,0.2575485408306122,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317267417907715,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354269981384,0.3998328149318695,0.2803653180599212,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.343053787946701,0.3266304433345794,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392730861902237,0.2392730861902237,1.0,1.0,-2.8945975303649902,0.423277884721756,2.4713196754455566,-0.2319278120994568,0.9101412892341614,0.9101412892341614,0.0,123.28885650634766,135.0,45938.32421875,0.0,2343.513427734375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207390785217,1.0,0.0,0.0,3.669357061386109,3.6693811416625977,8.98407222393871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57275390625,0.0,1551.3172607421875,1895.4371337890625,0.0,3085.48095703125,0.9092749357223512,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449342727661,0.2569325864315033,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301134824752808,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800323009491,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428212702274322,0.326675683259964,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413548529148101,0.2413548529148101,1.0,1.0,-2.9080381393432617,0.4314044415950775,2.476633787155152,-0.2267822623252868,0.9094310402870178,0.9094310402870178,0.0,126.8533706665039,138.0,47402.00390625,0.0,2390.42236328125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.6791329383850098,3.679157257080078,9.032006573761464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4501953125,0.0,1563.9818115234375,1895.4371337890625,0.0,3215.66552734375,0.9116106033325196,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449342727661,0.2569325864315033,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301134824752808,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800323009491,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428212702274322,0.326675683259964,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413548529148101,0.2413548529148101,1.0,1.0,-2.9080381393432617,0.4314044415950775,2.476633787155152,-0.2267822623252868,0.9094310402870178,0.9094310402870178,0.0,126.8533706665039,138.0,47402.00390625,0.0,2390.42236328125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.6791329383850098,3.679157257080078,9.032006573761464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4501953125,0.0,1563.9818115234375,1895.4371337890625,0.0,3215.66552734375,0.9116106033325196,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025092482566833,0.2824569940567016,0.2565248608589172,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286678910255432,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456726074219,0.4020044803619385,0.2821636497974396,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525846004486084,0.3425482511520386,0.3265480101108551,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279839068651199,1.037288784980774,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.2423957288265228,0.2423957288265228,1.0,1.0,-2.913681507110596,0.4352544248104095,2.4784271717071533,-0.2241867333650589,0.9075693488121032,0.9075693488121032,0.0,128.67495727539062,138.0,48595.7734375,0.0,2412.13525390625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880259394645691,1.0,0.0,0.0,3.680774688720703,3.680799007415772,9.04006981272687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3232421875,0.0,1566.8475341796875,1895.4371337890625,0.0,3291.7412109375,0.912035346031189,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988037467002869,0.2817706763744354,0.2559809982776642,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267902255058289,0.5302293300628662,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957844376564026,0.4025104939937591,0.282573789358139,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492271304130554,0.3421609103679657,0.3262726068496704,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105910301208,0.2275080978870391,1.0356156826019287,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.2434198260307312,0.2434198260307312,1.0,1.0,-2.9183919429779053,0.4388708174228668,2.479521036148072,-0.221613124012947,0.9061835408210754,0.9061835408210754,0.0,130.547119140625,141.0,48786.0546875,0.0,2432.375244140625,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915662169456482,1.0,0.0,0.0,3.679659128189087,3.6796834468841553,9.034590107148688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85693359375,0.0,1566.4586181640625,1895.4371337890625,0.0,3324.851806640625,0.9118964076042176,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.2802898585796356,0.2548226714134216,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219409108161926,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.88983553647995,0.4033586084842682,0.2833044230937958,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412262797355652,0.325583279132843,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.9263269901275635,0.4458036720752716,2.4805233478546143,-0.2164424955844879,0.9004806876182556,0.9004806876182556,0.0,134.2320098876953,129.0,50112.8046875,0.0,2469.723388671875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.67020845413208,3.670232772827149,8.988241688712151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57470703125,0.0,1557.830322265625,1895.4371337890625,0.0,3421.19775390625,0.9099637269973756,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.2802898585796356,0.2548226714134216,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219409108161926,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.88983553647995,0.4033586084842682,0.2833044230937958,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412262797355652,0.325583279132843,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.9263269901275635,0.4458036720752716,2.4805233478546143,-0.2164424955844879,0.9004806876182556,0.9004806876182556,0.0,134.2320098876953,129.0,50112.8046875,0.0,2469.723388671875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.67020845413208,3.670232772827149,8.988241688712151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57470703125,0.0,1557.830322265625,1895.4371337890625,0.0,3421.19775390625,0.9099637269973756,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221504211426,0.2533633708953857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166686415672302,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537371635437,0.3245255053043365,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475161999464035,0.2475161999464035,1.0,1.0,-2.915552854537964,0.4484578967094421,2.467094898223877,-0.2110813409090042,0.8921688199043274,0.8921688199043274,0.0,133.46908569335938,117.0,51189.06640625,0.0,2443.747802734375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175549030304,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978300092276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21826171875,0.0,1537.307861328125,1895.4371337890625,0.0,3507.510009765625,0.9056196212768556,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221504211426,0.2533633708953857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166686415672302,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537371635437,0.3245255053043365,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475161999464035,0.2475161999464035,1.0,1.0,-2.915552854537964,0.4484578967094421,2.467094898223877,-0.2110813409090042,0.8921688199043274,0.8921688199043274,0.0,133.46908569335938,117.0,51189.06640625,0.0,2443.747802734375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175549030304,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978300092276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21826171875,0.0,1537.307861328125,1895.4371337890625,0.0,3507.510009765625,0.9056196212768556,1.0,0.0,3.0,1.0,0.0
