time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195210456848,0.2524642944335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615385115146637,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658168792725,0.3399175703525543,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496373802423477,0.2496373802423477,1.0,1.0,-2.893455743789673,0.4486493170261383,2.4448065757751465,-0.2059227079153061,0.8889356851577759,0.8889356851577759,0.0,128.88427734375,105.0,49610.3359375,0.0,2373.557861328125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.6301584243774414,3.630182266235352,8.793149390839972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37841796875,0.0,1514.9891357421875,1895.4371337890625,0.0,3395.127685546875,0.9012028574943542,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195210456848,0.2524642944335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615385115146637,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658168792725,0.3399175703525543,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496373802423477,0.2496373802423477,1.0,1.0,-2.893455743789673,0.4486493170261383,2.4448065757751465,-0.2059227079153061,0.8889356851577759,0.8889356851577759,0.0,128.88427734375,105.0,49610.3359375,0.0,2373.557861328125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.6301584243774414,3.630182266235352,8.793149390839972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37841796875,0.0,1514.9891357421875,1895.4371337890625,0.0,3395.127685546875,0.9012028574943542,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568305015564,0.252688854932785,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193473935127258,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877367973328,0.4089621603488922,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076333045959,0.3243501186370849,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255610466003,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.867812156677246,0.4479613602161407,2.419850826263428,-0.2008737623691558,0.8881427645683289,0.8881427645683289,0.0,121.52206420898438,108.0,47928.4140625,0.0,2281.596923828125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.616853475570679,3.616877317428589,8.728812304070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4365234375,0.0,1499.1278076171875,1895.4371337890625,0.0,3262.3740234375,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568305015564,0.252688854932785,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193473935127258,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877367973328,0.4089621603488922,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076333045959,0.3243501186370849,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255610466003,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.867812156677246,0.4479613602161407,2.419850826263428,-0.2008737623691558,0.8881427645683289,0.8881427645683289,0.0,121.52206420898438,108.0,47928.4140625,0.0,2281.596923828125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.616853475570679,3.616877317428589,8.728812304070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4365234375,0.0,1499.1278076171875,1895.4371337890625,0.0,3262.3740234375,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140955567359924,0.2795301973819732,0.2530295252799988,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228800415992737,0.4953108429908752,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242413640022278,0.4107338786125183,0.2875429987907409,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671758770942688,0.3416410386562347,0.3248541951179504,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414346694946,0.2252161204814911,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960178375244,0.252819150686264,0.252819150686264,1.0,1.0,-2.86023497581482,0.4488323330879211,2.411402702331543,-0.1985216587781906,0.8891509175300598,0.8891509175300598,0.0,118.78571319580078,108.0,46655.5078125,0.0,2251.50341796875,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758176565170288,1.0,0.0,0.0,3.612910509109497,3.612934112548828,8.709790222383162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.951171875,0.0,1493.9554443359375,1895.4371337890625,0.0,3177.3740234375,0.8971999287605286,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184757828712463,0.280242919921875,0.2535699903964996,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.626904308795929,0.488053560256958,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.931154191493988,0.4126581251621246,0.2888018190860748,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721269369125366,0.3425286710262298,0.3255727291107178,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.2257340997457504,1.023308038711548,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.8566668033599854,0.4509533643722534,2.405713558197021,-0.1956859529018402,0.8897470831871033,0.8897470831871033,0.0,116.74083709716795,111.0,46398.18359375,0.0,2233.0361328125,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711652755737305,1.0,0.0,0.0,3.611652851104736,3.6116764545440674,8.703727303327469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.005859375,0.0,1491.8082275390625,1895.4371337890625,0.0,3133.741455078125,0.8968116641044617,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818758189678192,0.2548601329326629,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635098934173584,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759848594665,0.2914705276489258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445589244365692,0.3272900581359863,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.8571345806121826,0.4570474624633789,2.400087118148804,-0.1898219883441925,0.8939682841300964,0.8939682841300964,0.0,114.13257598876952,114.0,45077.7109375,0.0,2218.928466796875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858569860458374,1.0,0.0,0.0,3.61609959602356,3.61612319946289,8.725173188395274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.7435302734375,1895.4371337890625,0.0,3015.592529296875,0.8976253271102905,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818758189678192,0.2548601329326629,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635098934173584,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759848594665,0.2914705276489258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445589244365692,0.3272900581359863,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.8571345806121826,0.4570474624633789,2.400087118148804,-0.1898219883441925,0.8939682841300964,0.8939682841300964,0.0,114.13257598876952,114.0,45077.7109375,0.0,2218.928466796875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858569860458374,1.0,0.0,0.0,3.61609959602356,3.61612319946289,8.725173188395274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.7435302734375,1895.4371337890625,0.0,3015.592529296875,0.8976253271102905,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.2837969660758972,0.256457507610321,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428221464157104,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.94984769821167,0.4209167659282684,0.2943257987499237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469030261039734,0.3293655812740326,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.8659048080444336,0.4651676118373871,2.4007372856140137,-0.1837531328201294,0.900881052017212,0.900881052017212,0.0,112.98291778564452,117.0,43958.375,0.0,2228.7724609375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.630866527557373,3.630890369415283,8.796579891168221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37646484375,0.0,1508.8858642578125,1895.4371337890625,0.0,2910.429443359375,0.900733470916748,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.2837969660758972,0.256457507610321,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428221464157104,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.94984769821167,0.4209167659282684,0.2943257987499237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469030261039734,0.3293655812740326,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.8659048080444336,0.4651676118373871,2.4007372856140137,-0.1837531328201294,0.900881052017212,0.900881052017212,0.0,112.98291778564452,117.0,43958.375,0.0,2228.7724609375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.630866527557373,3.630890369415283,8.796579891168221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37646484375,0.0,1508.8858642578125,1895.4371337890625,0.0,2910.429443359375,0.900733470916748,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.2844658493995666,0.2574642896652221,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481253504753113,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482288718223572,0.3309739530086517,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.877857446670532,0.4731160402297973,2.4047412872314453,-0.1784581243991851,0.9026440382003784,0.9026440382003784,0.0,113.32356262207033,135.0,45401.39453125,0.0,2253.2939453125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644330739974976,3.6443545818328857,8.861940727911133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55078125,0.0,1524.331298828125,1895.4371337890625,0.0,3036.778564453125,0.9037667512893676,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.2844658493995666,0.2574642896652221,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481253504753113,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482288718223572,0.3309739530086517,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.877857446670532,0.4731160402297973,2.4047412872314453,-0.1784581243991851,0.9026440382003784,0.9026440382003784,0.0,113.32356262207033,135.0,45401.39453125,0.0,2253.2939453125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644330739974976,3.6443545818328857,8.861940727911133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55078125,0.0,1524.331298828125,1895.4371337890625,0.0,3036.778564453125,0.9037667512893676,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839405834674835,0.2573752105236053,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493306756019592,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123647212982,0.3315575718879699,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905434846878052,0.484927773475647,2.4205069541931152,-0.1730895489454269,0.9019132256507874,0.9019132256507874,0.0,119.23776245117188,153.0,47001.99609375,0.0,2340.533935546875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.6511423587799072,3.6511662006378174,8.895099199435208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38623046875,0.0,1533.181884765625,1895.4371337890625,0.0,3178.237060546875,0.9054038524627686,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839405834674835,0.2573752105236053,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493306756019592,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123647212982,0.3315575718879699,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905434846878052,0.484927773475647,2.4205069541931152,-0.1730895489454269,0.9019132256507874,0.9019132256507874,0.0,119.23776245117188,153.0,47001.99609375,0.0,2340.533935546875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.6511423587799072,3.6511662006378174,8.895099199435208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38623046875,0.0,1533.181884765625,1895.4371337890625,0.0,3178.237060546875,0.9054038524627686,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131225109100342,0.2834911644458771,0.2571914196014404,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648004412651062,0.5053330659866333,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307147264480592,0.4259877204895019,0.2986643314361572,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837780952454,0.3482751846313476,0.3316652476787567,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511497020721,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429313659668,0.263763815164566,0.263763815164566,1.0,1.0,-2.9239754676818848,0.4920450448989868,2.4319305419921875,-0.1701716631650924,0.9002209305763245,0.9002209305763245,0.0,123.85265350341795,153.0,48325.10546875,0.0,2403.803955078125,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849419355392456,1.0,0.0,0.0,3.651951551437378,3.651975393295288,8.899042427401582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4140625,0.0,1534.9132080078125,1895.4371337890625,0.0,3262.875,0.9056262373924256,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037553429603577,0.2829236686229706,0.2568748891353607,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453863978385925,0.5225708484649658,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192184209823608,0.4264520406723022,0.2991353273391723,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677011489868,0.3479998707771301,0.3316239416599273,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494353652000427,0.2291095107793808,1.0420665740966797,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.9443187713623047,0.4991983771324157,2.445120334625244,-0.1676008701324463,0.8991165161132812,0.8991165161132812,0.0,129.369384765625,171.0,48684.11328125,0.0,2476.77197265625,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895014524459839,1.0,0.0,0.0,3.6504273414611816,3.650451421737671,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52587890625,0.0,1533.90087890625,1895.4371337890625,0.0,3305.545166015625,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.283126950263977,0.2570521533489227,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387526392936707,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769364356994,0.3007788062095642,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485409021377563,0.3321921825408935,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.9927499294281006,0.5154781341552734,2.477271556854248,-0.1622813791036605,0.9022772908210754,0.9022772908210754,0.0,141.9784698486328,174.0,48019.921875,0.0,2651.162353515625,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.6538431644439697,3.65386700630188,8.908264135243371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.5478515625,1895.4371337890625,0.0,3230.15087890625,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.283126950263977,0.2570521533489227,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387526392936707,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769364356994,0.3007788062095642,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485409021377563,0.3321921825408935,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.9927499294281006,0.5154781341552734,2.477271556854248,-0.1622813791036605,0.9022772908210754,0.9022772908210754,0.0,141.9784698486328,174.0,48019.921875,0.0,2651.162353515625,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.6538431644439697,3.65386700630188,8.908264135243371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.5478515625,1895.4371337890625,0.0,3230.15087890625,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730767726898193,0.2830256521701813,0.2575202584266662,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629229724407196,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309251010417938,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489390015602112,0.3330933749675751,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.031773805618286,0.5295534133911133,2.502220392227173,-0.1566311717033386,0.900973618030548,0.900973618030548,0.0,151.92567443847656,177.0,49806.5390625,0.0,2794.209716796875,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.484375,0.0,1538.8182373046875,1895.4371337890625,0.0,3351.03076171875,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730767726898193,0.2830256521701813,0.2575202584266662,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629229724407196,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309251010417938,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489390015602112,0.3330933749675751,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.031773805618286,0.5295534133911133,2.502220392227173,-0.1566311717033386,0.900973618030548,0.900973618030548,0.0,151.92567443847656,177.0,49806.5390625,0.0,2794.209716796875,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.484375,0.0,1538.8182373046875,1895.4371337890625,0.0,3351.03076171875,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627421617507935,0.2823611497879028,0.2574007511138916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923381805419922,0.6219449639320374,0.5920249223709106,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746548295021057,0.4316757023334503,0.30356165766716,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178055286407471,0.3486876189708709,0.3333374857902527,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141845226287842,0.228456825017929,1.044514536857605,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794813632965088,0.2686141431331634,0.2686141431331634,1.0,1.0,-3.037564754486084,0.5331937074661255,2.504371166229248,-0.1534082144498825,0.8980614542961121,0.8980614542961121,0.0,159.8271026611328,177.0,51154.859375,0.0,2856.02685546875,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062901735305786,1.0,0.0,0.0,3.652008295059204,3.652032375335693,8.899319823285623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.80078125,0.0,1536.3642578125,1895.4371337890625,0.0,3462.1435546875,0.9057814478874208,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580300569534302,0.2819419205188751,0.2571827471256256,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863237142562866,0.6192830204963684,0.5892742872238159,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696402907371521,0.4318964779376983,0.3038361668586731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130971193313599,0.3484581708908081,0.3332923054695129,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096971869468689,0.2280845642089843,1.0437097549438477,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811510682106018,0.2689816951751709,0.2689816951751709,1.0,1.0,-3.0345618724823,0.5334498882293701,2.5011119842529297,-0.1527733653783798,0.8969578146934509,0.8969578146934509,0.0,163.34498596191406,180.0,51156.1796875,0.0,2869.711181640625,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086114764213562,1.0,0.0,0.0,3.649315118789673,3.649339199066162,8.886198656909983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20654296875,0.0,1533.752197265625,1895.4371337890625,0.0,3483.712890625,0.9052296876907348,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.748094916343689,0.2816832363605499,0.2569361329078674,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720295071601868,0.6147434115409851,0.5840557813644409,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593995571136475,0.4338250756263733,0.3051303029060364,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024747967720032,0.3486109673976898,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272841453552246,0.5348082780838013,2.492475986480713,-0.1499682515859604,0.8978235721588135,0.8978235721588135,0.0,171.63694763183594,183.0,49755.4453125,0.0,2904.19482421875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993399739265442,1.0,0.0,0.0,3.645756244659424,3.645780324935913,8.868875056577963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.921875,0.0,1529.0009765625,1895.4371337890625,0.0,3397.43115234375,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.748094916343689,0.2816832363605499,0.2569361329078674,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720295071601868,0.6147434115409851,0.5840557813644409,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593995571136475,0.4338250756263733,0.3051303029060364,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024747967720032,0.3486109673976898,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272841453552246,0.5348082780838013,2.492475986480713,-0.1499682515859604,0.8978235721588135,0.8978235721588135,0.0,171.63694763183594,183.0,49755.4453125,0.0,2904.19482421875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993399739265442,1.0,0.0,0.0,3.645756244659424,3.645780324935913,8.868875056577963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.921875,0.0,1529.0009765625,1895.4371337890625,0.0,3397.43115234375,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455797791481018,0.2819941639900207,0.2571709752082824,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677594900131226,0.6137776374816895,0.5828844904899597,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570390939712524,0.4352767467498779,0.3060901165008545,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996582388877869,0.349096804857254,0.3338980972766876,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964842677116394,0.2275220453739166,1.0417556762695312,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169333457947,0.2707394063472748,0.2707394063472748,1.0,1.0,-3.0279359817504883,0.5365675091743469,2.491368532180786,-0.1484229862689972,0.8998669385910034,0.8998669385910034,0.0,174.27069091796875,183.0,48593.859375,0.0,2921.6220703125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911752104759216,1.0,0.0,0.0,3.646600008010864,3.6466240882873535,8.872980856722279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.18896484375,0.0,1529.132568359375,1895.4371337890625,0.0,3321.196044921875,0.9045425653457642,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441620826721191,0.282543271780014,0.2576606571674347,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.964899241924286,0.6133171319961548,0.5823475122451782,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558957576751709,0.4369752705097198,0.3072696030139923,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798032820224762,0.349808782339096,0.3345656394958496,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.694779098033905,0.2277714014053344,1.042835354804993,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.588200569152832,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.031393051147461,0.5397595167160034,2.491633415222168,-0.146062970161438,0.9014780521392822,0.9014780521392822,0.0,176.2374725341797,186.0,48465.9296875,0.0,2941.186767578125,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872605562210083,1.0,0.0,0.0,3.649894952774048,3.649918794631958,8.889022069524799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0224609375,0.0,1532.082275390625,1895.4371337890625,0.0,3284.5791015625,0.9051828980445862,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825015485286712,0.2581230700016022,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585602283477784,0.6110933423042297,0.5808457732200623,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.439073383808136,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.3503126204013824,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277521193027496,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353686809539795,0.545508086681366,2.4898605346679688,-0.1410874128341674,0.8999320864677429,0.8999320864677429,0.0,180.3128204345703,189.0,49739.85546875,0.0,2974.754638671875,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976521492004395,1.0,0.0,0.0,3.651182651519776,3.6512067317962646,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.923828125,0.0,1534.3951416015625,1895.4371337890625,0.0,3381.68896484375,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825015485286712,0.2581230700016022,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585602283477784,0.6110933423042297,0.5808457732200623,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.439073383808136,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.3503126204013824,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277521193027496,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353686809539795,0.545508086681366,2.4898605346679688,-0.1410874128341674,0.8999320864677429,0.8999320864677429,0.0,180.3128204345703,189.0,49739.85546875,0.0,2974.754638671875,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976521492004395,1.0,0.0,0.0,3.651182651519776,3.6512067317962646,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.923828125,0.0,1534.3951416015625,1895.4371337890625,0.0,3381.68896484375,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.2813156545162201,0.2574536502361297,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500108957290648,0.6075305938720703,0.5779606103897095,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399864077568054,0.3100815713405609,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.3497663736343384,0.3353933095932007,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777506589889,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.0299715995788574,0.5488762855529785,2.481095314025879,-0.1364283710718155,0.89552241563797,0.89552241563797,0.0,184.98147583007807,177.0,50912.92578125,0.0,2991.12548828125,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203052520752,1.0,0.0,0.0,3.644310235977173,3.644334316253662,8.861841820362315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68896484375,0.0,1528.376953125,1895.4371337890625,0.0,3489.20654296875,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.2813156545162201,0.2574536502361297,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500108957290648,0.6075305938720703,0.5779606103897095,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399864077568054,0.3100815713405609,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.3497663736343384,0.3353933095932007,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777506589889,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.0299715995788574,0.5488762855529785,2.481095314025879,-0.1364283710718155,0.89552241563797,0.89552241563797,0.0,184.98147583007807,177.0,50912.92578125,0.0,2991.12548828125,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203052520752,1.0,0.0,0.0,3.644310235977173,3.644334316253662,8.861841820362315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68896484375,0.0,1528.376953125,1895.4371337890625,0.0,3489.20654296875,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373702526092529,0.2811090052127838,0.2567985653877258,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520320892333984,0.6053686141967773,0.57530677318573,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062142372131,0.3499266803264618,0.3351301848888397,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.0232975482940674,0.5514571070671082,2.4718403816223145,-0.1324650347232818,0.896243691444397,0.896243691444397,0.0,182.13479614257807,165.0,49527.9609375,0.0,2959.008544921875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986533880233765,1.0,0.0,0.0,3.6399528980255127,3.639976739883423,8.840662530928967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13134765625,0.0,1522.7257080078125,1895.4371337890625,0.0,3391.0283203125,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
