time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373702526092529,0.2811090052127838,0.2567985653877258,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520320892333984,0.6053686141967773,0.57530677318573,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062142372131,0.3499266803264618,0.3351301848888397,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.0232975482940674,0.5514571070671082,2.4718403816223145,-0.1324650347232818,0.896243691444397,0.896243691444397,0.0,182.13479614257807,165.0,49527.9609375,0.0,2959.008544921875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986533880233765,1.0,0.0,0.0,3.6399528980255127,3.639976739883423,8.840662530928967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13134765625,0.0,1522.7257080078125,1895.4371337890625,0.0,3391.0283203125,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457483410835266,0.2821299135684967,0.2571782767772674,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630744457244872,0.6048017740249634,0.5741472244262695,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454466104507446,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013692498207092,0.3511719107627868,0.3357561826705932,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972298622131,1.0395992994308472,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782099843025207,0.2782099843025207,1.0,1.0,-3.025440216064453,0.5562975406646729,2.4691426753997803,-0.1282093375921249,0.899728536605835,0.899728536605835,0.0,174.0144500732422,153.0,48231.2109375,0.0,2914.41748046875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861764073371887,1.0,0.0,0.0,3.643377065658569,3.6434011459350586,8.857304010234657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6982421875,0.0,1524.9879150390625,1895.4371337890625,0.0,3274.43212890625,0.9037384390830994,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457483410835266,0.2821299135684967,0.2571782767772674,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630744457244872,0.6048017740249634,0.5741472244262695,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454466104507446,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013692498207092,0.3511719107627868,0.3357561826705932,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972298622131,1.0395992994308472,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782099843025207,0.2782099843025207,1.0,1.0,-3.025440216064453,0.5562975406646729,2.4691426753997803,-0.1282093375921249,0.899728536605835,0.899728536605835,0.0,174.0144500732422,153.0,48231.2109375,0.0,2914.41748046875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861764073371887,1.0,0.0,0.0,3.643377065658569,3.6434011459350586,8.857304010234657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6982421875,0.0,1524.9879150390625,1895.4371337890625,0.0,3274.43212890625,0.9037384390830994,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516058087348938,0.2828784584999084,0.2575666904449463,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.97031968832016,0.6048292517662048,0.5738438963890076,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713123202323914,0.4473962485790252,0.314166247844696,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981373786926,0.3520360589027405,0.3362752199172973,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.2277009040117263,1.0405092239379885,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830499529838562,0.2789918184280395,0.2789918184280395,1.0,1.0,-3.0286073684692383,0.5592665076255798,2.4693408012390137,-0.1259801089763641,0.9029930233955384,0.9029930233955384,0.0,168.99038696289062,153.0,47126.203125,0.0,2890.829833984375,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878332793712616,1.0,0.0,0.0,3.6482536792755127,3.648277521133423,8.881029884832969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92578125,0.0,1529.4227294921875,1895.4371337890625,0.0,3200.9541015625,0.9047737121582032,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587007284164429,0.2837744653224945,0.2581243813037872,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784584641456604,0.6050512790679932,0.5737871527671814,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804488778114319,0.4495098292827606,0.3154418468475342,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157070279121399,0.3530515730381012,0.3369647264480591,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868353843689,0.2283487170934677,1.042111873626709,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804260969161987,0.2797701954841614,0.2797701954841614,1.0,1.0,-3.033496141433716,0.5626811981201172,2.470814943313598,-0.1236899942159652,0.9058194160461426,0.9058194160461426,0.0,163.4857635498047,141.0,47049.19921875,0.0,2868.026123046875,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750578165054321,1.0,0.0,0.0,3.65578293800354,3.655807018280029,8.917725722312753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.84423828125,0.0,1536.9771728515625,1895.4371337890625,0.0,3170.248779296875,0.9063503742218018,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732045650482178,0.2842612266540527,0.2585528790950775,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931183457374572,0.6037584543228149,0.5726971626281738,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.3540315330028534,0.3378051221370697,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289777249097824,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038316249847412,0.568228006362915,2.470088243484497,-0.1190687641501426,0.9066633582115172,0.9066633582115172,0.0,152.8597869873047,129.0,48415.4453125,0.0,2813.734130859375,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872864842414856,1.0,0.0,0.0,3.666170358657837,3.666194438934326,8.968474389803305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14013671875,0.0,1549.300048828125,1895.4371337890625,0.0,3284.822021484375,0.9087103009223938,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732045650482178,0.2842612266540527,0.2585528790950775,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931183457374572,0.6037584543228149,0.5726971626281738,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.3540315330028534,0.3378051221370697,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289777249097824,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038316249847412,0.568228006362915,2.470088243484497,-0.1190687641501426,0.9066633582115172,0.9066633582115172,0.0,152.8597869873047,129.0,48415.4453125,0.0,2813.734130859375,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872864842414856,1.0,0.0,0.0,3.666170358657837,3.666194438934326,8.968474389803305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14013671875,0.0,1549.300048828125,1895.4371337890625,0.0,3284.822021484375,0.9087103009223938,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845265865325928,0.2834547758102417,0.2577745318412781,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012095212936401,0.5627703070640564,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915014922618866,0.4536811411380768,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.84232097864151,0.3538268208503723,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322759628295898,0.2286936938762664,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.0236294269561768,0.5686482787132263,2.4549813270568848,-0.1148742139339447,0.9044890999794006,0.9044890999794006,0.0,144.19122314453125,117.0,49584.2578125,0.0,2729.77490234375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002968668937683,1.0,0.0,0.0,3.668992519378662,3.6690168380737305,8.982287340586481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40087890625,0.0,1553.9906005859375,1895.4371337890625,0.0,3406.3515625,0.9094694256782532,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845265865325928,0.2834547758102417,0.2577745318412781,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012095212936401,0.5627703070640564,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915014922618866,0.4536811411380768,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.84232097864151,0.3538268208503723,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322759628295898,0.2286936938762664,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.0236294269561768,0.5686482787132263,2.4549813270568848,-0.1148742139339447,0.9044890999794006,0.9044890999794006,0.0,144.19122314453125,117.0,49584.2578125,0.0,2729.77490234375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002968668937683,1.0,0.0,0.0,3.668992519378662,3.6690168380737305,8.982287340586481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40087890625,0.0,1553.9906005859375,1895.4371337890625,0.0,3406.3515625,0.9094694256782532,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939075827598572,0.2819234132766723,0.2562955617904663,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143787384033,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.4543403387069702,0.3186981678009033,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524730801582336,0.3528569042682647,0.3365330696105957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968078851699,1.037514567375183,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580511689186096,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.989177703857422,0.5636670589447021,2.42551064491272,-0.1122002229094505,0.8991255760192871,0.8991255760192871,0.0,136.25772094726562,105.0,50443.51171875,0.0,2608.91357421875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100616574287416,1.0,0.0,0.0,3.6616477966308594,3.6616718769073486,8.946360594563885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83203125,1895.4371337890625,0.0,3497.17578125,0.9080087542533876,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939075827598572,0.2819234132766723,0.2562955617904663,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143787384033,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.4543403387069702,0.3186981678009033,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524730801582336,0.3528569042682647,0.3365330696105957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968078851699,1.037514567375183,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580511689186096,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.989177703857422,0.5636670589447021,2.42551064491272,-0.1122002229094505,0.8991255760192871,0.8991255760192871,0.0,136.25772094726562,105.0,50443.51171875,0.0,2608.91357421875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100616574287416,1.0,0.0,0.0,3.6616477966308594,3.6616718769073486,8.946360594563885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83203125,1895.4371337890625,0.0,3497.17578125,0.9080087542533876,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815198004245758,0.2552617192268371,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033348441123962,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346803188324,0.3195145428180694,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527117371559143,0.335768848657608,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453001976013,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411081314087,0.5574569702148438,2.392954111099243,-0.1097826138138771,0.8985401391983032,0.8985401391983032,0.0,127.05179595947266,108.0,48719.3203125,0.0,2474.81005859375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969556093215942,1.0,0.0,0.0,3.654675722122192,3.6546998023986816,8.912325029086787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.048828125,0.0,1539.64501953125,1895.4371337890625,0.0,3375.189697265625,0.9064431190490724,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815198004245758,0.2552617192268371,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033348441123962,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346803188324,0.3195145428180694,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527117371559143,0.335768848657608,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453001976013,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411081314087,0.5574569702148438,2.392954111099243,-0.1097826138138771,0.8985401391983032,0.8985401391983032,0.0,127.05179595947266,108.0,48719.3203125,0.0,2474.81005859375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969556093215942,1.0,0.0,0.0,3.654675722122192,3.6546998023986816,8.912325029086787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.048828125,0.0,1539.64501953125,1895.4371337890625,0.0,3375.189697265625,0.9064431190490724,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499388694763,0.2818016409873962,0.2552493214607239,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063634753227234,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957874059677124,0.4578791856765747,0.3203617036342621,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729556798934937,0.3530794680118561,0.3358469605445862,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571627497673035,0.227721095085144,1.0334069728851318,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.543704628944397,0.2866182923316955,0.2866182923316955,1.0,1.0,-2.9379312992095947,0.5561645030975342,2.3817667961120605,-0.108524776995182,0.8997306227684021,0.8997306227684021,0.0,123.54308319091795,108.0,47415.3203125,0.0,2429.1259765625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871233463287354,1.0,0.0,0.0,3.65308141708374,3.6531052589416495,8.904549986255006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.75048828125,0.0,1537.2493896484375,1895.4371337890625,0.0,3283.29541015625,0.9060704708099364,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179634213447571,0.2823203802108764,0.2555545568466186,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099463701248169,0.4928514361381531,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811718940736,0.4596920013427734,0.3214917778968811,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787820935249329,0.3536866009235382,0.3362430036067962,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413303375244,0.2281515598297119,1.0345191955566406,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541111171245575,0.2876355350017547,0.2876355350017547,1.0,1.0,-2.9304184913635254,0.5568563938140869,2.3735620975494385,-0.1062528789043426,0.9004462957382202,0.9004462957382202,0.0,120.80642700195312,126.0,47137.24609375,0.0,2398.114013671875,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817296624183655,1.0,0.0,0.0,3.6536190509796143,3.653643131256104,8.907172173167055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25537109375,0.0,1537.28564453125,1895.4371337890625,0.0,3232.7880859375,0.9061083793640136,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822821736335754,0.2558680474758148,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614782989025116,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620409607887268,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540617525577545,0.3368966281414032,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402340888977,0.2284908443689346,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395081996917725,0.5647868514060974,2.3747215270996094,-0.1007138192653656,0.8972235918045044,0.8972235918045044,0.0,121.71382904052734,144.0,48341.859375,0.0,2421.445556640625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612162590027,1.0,0.0,0.0,3.648620128631592,3.648644208908081,8.882814768185199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.796142578125,1895.4371337890625,0.0,3311.71533203125,0.9050660729408264,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822821736335754,0.2558680474758148,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614782989025116,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620409607887268,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540617525577545,0.3368966281414032,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402340888977,0.2284908443689346,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395081996917725,0.5647868514060974,2.3747215270996094,-0.1007138192653656,0.8972235918045044,0.8972235918045044,0.0,121.71382904052734,144.0,48341.859375,0.0,2421.445556640625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612162590027,1.0,0.0,0.0,3.648620128631592,3.648644208908081,8.882814768185199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.796142578125,1895.4371337890625,0.0,3311.71533203125,0.9050660729408264,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.2827592492103576,0.2561944723129272,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159484386444092,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548275232315063,0.3375600278377533,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981096982956,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.96862268447876,0.5781682133674622,2.3904545307159424,-0.0940589308738708,0.8996194005012512,0.8996194005012512,0.0,127.89049530029295,162.0,47383.8671875,0.0,2516.5703125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.648135900497437,3.648159980773926,8.880456903170852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.982666015625,1895.4371337890625,0.0,3222.620849609375,0.9048700928688048,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.2827592492103576,0.2561944723129272,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159484386444092,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548275232315063,0.3375600278377533,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981096982956,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.96862268447876,0.5781682133674622,2.3904545307159424,-0.0940589308738708,0.8996194005012512,0.8996194005012512,0.0,127.89049530029295,162.0,47383.8671875,0.0,2516.5703125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.648135900497437,3.648159980773926,8.880456903170852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.982666015625,1895.4371337890625,0.0,3222.620849609375,0.9048700928688048,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374053955078,0.2842059433460235,0.2575910091400146,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142047643661499,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823754787445,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565340042114258,0.3392640352249145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.292941004037857,0.292941004037857,1.0,1.0,-3.0154175758361816,0.5943277478218079,2.4210896492004395,-0.0884927883744239,0.9054248929023744,0.9054248929023744,0.0,137.32044982910156,165.0,46643.48828125,0.0,2670.13818359375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870943009853363,1.0,0.0,0.0,3.657723188400269,3.657747268676758,8.927194130592397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.6695556640625,1895.4371337890625,0.0,3131.656494140625,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374053955078,0.2842059433460235,0.2575910091400146,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142047643661499,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823754787445,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565340042114258,0.3392640352249145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.292941004037857,0.292941004037857,1.0,1.0,-3.0154175758361816,0.5943277478218079,2.4210896492004395,-0.0884927883744239,0.9054248929023744,0.9054248929023744,0.0,137.32044982910156,165.0,46643.48828125,0.0,2670.13818359375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870943009853363,1.0,0.0,0.0,3.657723188400269,3.657747268676758,8.927194130592397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.6695556640625,1895.4371337890625,0.0,3131.656494140625,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.785386323928833,0.2846249639987945,0.2585809528827667,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608549177646637,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.472411572933197,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574625253677368,0.3407172560691833,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.053903579711914,0.6082339286804199,2.445669651031494,-0.082840695977211,0.906494140625,0.906494140625,0.0,145.3472137451172,168.0,48422.05859375,0.0,2801.404052734375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666825532913208,3.666849851608277,8.971680927061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20947265625,0.0,1550.2679443359375,1895.4371337890625,0.0,3273.109619140625,0.908884823322296,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.785386323928833,0.2846249639987945,0.2585809528827667,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608549177646637,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.472411572933197,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574625253677368,0.3407172560691833,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.053903579711914,0.6082339286804199,2.445669651031494,-0.082840695977211,0.906494140625,0.906494140625,0.0,145.3472137451172,168.0,48422.05859375,0.0,2801.404052734375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666825532913208,3.666849851608277,8.971680927061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20947265625,0.0,1550.2679443359375,1895.4371337890625,0.0,3273.109619140625,0.908884823322296,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805822491645813,0.2843593060970306,0.2586070001125335,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046069860458374,0.5726048350334167,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510491847992,0.4733919501304626,0.3319562971591949,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402591943740845,0.3574897646903991,0.3410111963748932,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301577925682068,0.230638176202774,1.051158428192139,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771831274032593,0.2947957813739776,0.2947957813739776,1.0,1.0,-3.068233013153076,0.6138764023780823,2.4543566703796387,-0.0802436619997024,0.905524492263794,0.905524492263794,0.0,149.04319763183594,168.0,49768.08984375,0.0,2855.41650390625,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965663909912109,1.0,0.0,0.0,3.6694390773773193,3.6694631576538086,8.984474106910056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4814453125,0.0,1553.8236083984375,1895.4371337890625,0.0,3371.55712890625,0.9094886183738708,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725379467010498,0.2838124930858612,0.2584131062030792,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919132590293884,0.6006514430046082,0.571160614490509,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137316346168518,0.4740630090236664,0.3326531052589416,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325217366218567,0.3572300374507904,0.3410867154598236,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.723456621170044,0.2302795499563217,1.051099181175232,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800405740737915,0.2951492071151733,0.2951492071151733,1.0,1.0,-3.067150354385376,0.6146075129508972,2.452542781829834,-0.07883932441473,0.9049187898635864,0.9049187898635864,0.0,154.40843200683594,171.0,49916.5234375,0.0,2886.030029296875,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023390412330629,1.0,0.0,0.0,3.669942617416382,3.669966697692871,8.986939974420238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3662109375,0.0,1554.9775390625,1895.4371337890625,0.0,3425.378173828125,0.9096800684928894,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594776153564453,0.2822349369525909,0.2574920058250427,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757407307624816,0.5946875810623169,0.5654346942901611,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992065191268921,0.4748522937297821,0.3335972428321838,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416995048523,0.3561826050281524,0.3406336009502411,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455171585083,0.2290801703929901,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056237936019897,0.6136065721511841,2.442631244659424,-0.0772809013724327,0.9003456234931946,0.9003456234931946,0.0,163.2812042236328,174.0,51029.203125,0.0,2916.40380859375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148351550102234,1.0,0.0,0.0,3.664158821105957,3.6641831398010254,8.958635930866876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.70751953125,0.0,1550.30517578125,1895.4371337890625,0.0,3541.420166015625,0.9085443615913392,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594776153564453,0.2822349369525909,0.2574920058250427,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757407307624816,0.5946875810623169,0.5654346942901611,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992065191268921,0.4748522937297821,0.3335972428321838,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416995048523,0.3561826050281524,0.3406336009502411,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455171585083,0.2290801703929901,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056237936019897,0.6136065721511841,2.442631244659424,-0.0772809013724327,0.9003456234931946,0.9003456234931946,0.0,163.2812042236328,174.0,51029.203125,0.0,2916.40380859375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148351550102234,1.0,0.0,0.0,3.664158821105957,3.6641831398010254,8.958635930866876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.70751953125,0.0,1550.30517578125,1895.4371337890625,0.0,3541.420166015625,0.9085443615913392,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498895525932312,0.2802899479866028,0.2560887336730957,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625018835067748,0.5896636247634888,0.5608819723129272,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080738544464,0.3341164588928222,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546778559684753,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275122255086898,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567621231079,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.0420501232147217,0.6116953492164612,2.430354595184326,-0.0759228393435478,0.8930257558822632,0.8930257558822632,0.0,169.86529541015625,177.0,52014.49609375,0.0,2925.314453125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924235999584198,1.0,0.0,0.0,3.647778034210205,3.6478021144866943,8.878715220816957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1259765625,0.0,1534.1578369140625,1895.4371337890625,0.0,3628.1982421875,0.9050752520561218,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498895525932312,0.2802899479866028,0.2560887336730957,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625018835067748,0.5896636247634888,0.5608819723129272,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080738544464,0.3341164588928222,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546778559684753,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275122255086898,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567621231079,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.0420501232147217,0.6116953492164612,2.430354595184326,-0.0759228393435478,0.8930257558822632,0.8930257558822632,0.0,169.86529541015625,177.0,52014.49609375,0.0,2925.314453125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924235999584198,1.0,0.0,0.0,3.647778034210205,3.6478021144866943,8.878715220816957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1259765625,0.0,1534.1578369140625,1895.4371337890625,0.0,3628.1982421875,0.9050752520561218,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796199023723602,0.2552509307861328,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536438584327698,0.5867955088615417,0.5577308535575867,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771493673324585,0.3352076709270477,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542072474956512,0.3389595150947571,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266717106103897,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.032728672027588,0.6132243275642395,2.419504404067993,-0.0724092870950698,0.8909019231796265,0.8909019231796265,0.0,174.09083557128906,180.0,50513.4453125,0.0,2930.482666015625,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125082492828368,1.0,0.0,0.0,3.632436037063599,3.632460117340088,8.804187245914363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21044921875,0.0,1516.6141357421875,1895.4371337890625,0.0,3519.866455078125,0.9016305208206176,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796199023723602,0.2552509307861328,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536438584327698,0.5867955088615417,0.5577308535575867,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771493673324585,0.3352076709270477,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542072474956512,0.3389595150947571,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266717106103897,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.032728672027588,0.6132243275642395,2.419504404067993,-0.0724092870950698,0.8909019231796265,0.8909019231796265,0.0,174.09083557128906,180.0,50513.4453125,0.0,2930.482666015625,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125082492828368,1.0,0.0,0.0,3.632436037063599,3.632460117340088,8.804187245914363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21044921875,0.0,1516.6141357421875,1895.4371337890625,0.0,3519.866455078125,0.9016305208206176,1.0,0.0,3.0,1.0,0.0
