time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801951169967651,0.2556235790252685,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495242834091188,0.5857440233230591,0.5564929246902466,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805673062801361,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.3549609780311584,0.3395097255706787,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268460243940353,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484980583191,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.0352225303649902,0.6180746555328369,2.4171478748321533,-0.0681532844901084,0.8916282057762146,0.8916282057762146,0.0,176.40603637695312,183.0,49143.96875,0.0,2950.06591796875,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997503519058228,1.0,0.0,0.0,3.624431610107422,3.624455451965332,8.765427992329933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.125,0.0,1506.35791015625,1895.4371337890625,0.0,3401.25732421875,0.8997172713279724,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801951169967651,0.2556235790252685,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495242834091188,0.5857440233230591,0.5564929246902466,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805673062801361,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.3549609780311584,0.3395097255706787,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268460243940353,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484980583191,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.0352225303649902,0.6180746555328369,2.4171478748321533,-0.0681532844901084,0.8916282057762146,0.8916282057762146,0.0,176.40603637695312,183.0,49143.96875,0.0,2950.06591796875,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997503519058228,1.0,0.0,0.0,3.624431610107422,3.624455451965332,8.765427992329933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.125,0.0,1506.35791015625,1895.4371337890625,0.0,3401.25732421875,0.8997172713279724,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418969869613647,0.2807249724864959,0.2560368180274963,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481326937675476,0.585554838180542,0.5562182068824768,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833135366439819,0.482552707195282,0.3387511968612671,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632033348083,0.3555998802185058,0.3400471806526184,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845711708069,0.2271821200847625,1.0400519371032717,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897188186645508,0.3002780973911285,0.3002780973911285,1.0,1.0,-3.0391180515289307,0.6212375164031982,2.4178805351257324,-0.0658513456583023,0.8935368657112122,0.8935368657112122,0.0,177.37149047851562,183.0,48014.296875,0.0,2964.57177734375,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919954299926758,1.0,0.0,0.0,3.623645782470703,3.623669624328613,8.761627441344899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3212890625,0.0,1504.5072021484375,1895.4371337890625,0.0,3328.86376953125,0.8994859457015991,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418364882469177,0.2814053893089294,0.2566371262073517,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947207808494568,0.5855628252029419,0.5562078356742859,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838509917259216,0.484708160161972,0.3402394354343414,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014375567436218,0.3563960194587707,0.3407772481441498,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279301643372,0.2276680618524551,1.0421003103256226,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909658670425415,0.3008889555931091,0.3008889555931091,1.0,1.0,-3.0449538230896,0.6245978474617004,2.420356035232544,-0.0637824162840843,0.895029604434967,0.895029604434967,0.0,178.216796875,186.0,47907.453125,0.0,2982.701904296875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888811469078064,1.0,0.0,0.0,3.625663280487061,3.62568712234497,8.771386319494923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3642578125,0.0,1505.8675537109375,1895.4371337890625,0.0,3299.090576171875,0.899823009967804,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227195739746,0.2829695343971252,0.2580147981643677,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454410672187804,0.5858754515647888,0.5564452409744263,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892853796482086,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704372882843,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543081283569,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059111833572388,0.6319824457168579,2.42712950706482,-0.0595069862902164,0.9010686874389648,0.9010686874389648,0.0,180.0691375732422,189.0,46770.3046875,0.0,3025.7294921875,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793296813964844,1.0,0.0,0.0,3.636965990066528,3.63698983192444,8.82615950104082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0478515625,0.0,1516.310791015625,1895.4371337890625,0.0,3210.298583984375,0.9021629095077516,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227195739746,0.2829695343971252,0.2580147981643677,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454410672187804,0.5858754515647888,0.5564452409744263,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892853796482086,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704372882843,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543081283569,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059111833572388,0.6319824457168579,2.42712950706482,-0.0595069862902164,0.9010686874389648,0.9010686874389648,0.0,180.0691375732422,189.0,46770.3046875,0.0,3025.7294921875,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793296813964844,1.0,0.0,0.0,3.636965990066528,3.63698983192444,8.82615950104082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0478515625,0.0,1516.310791015625,1895.4371337890625,0.0,3210.298583984375,0.9021629095077516,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399966716766357,0.2832489609718323,0.2587837278842926,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929845809937,0.58455491065979,0.5558685064315796,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560151100159,0.4923283159732818,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209484100342,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294811010360717,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690951347351074,0.6382187604904175,2.4308762550354004,-0.0552354231476783,0.9019257426261902,0.9019257426261902,0.0,183.1002349853516,192.0,48175.03125,0.0,3066.8837890625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892940878868103,1.0,0.0,0.0,3.6467831134796143,3.646806955337525,8.873871593095828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.244140625,0.0,1527.7838134765625,1895.4371337890625,0.0,3337.699462890625,0.9043829441070556,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399966716766357,0.2832489609718323,0.2587837278842926,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929845809937,0.58455491065979,0.5558685064315796,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560151100159,0.4923283159732818,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209484100342,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294811010360717,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690951347351074,0.6382187604904175,2.4308762550354004,-0.0552354231476783,0.9019257426261902,0.9019257426261902,0.0,183.1002349853516,192.0,48175.03125,0.0,3066.8837890625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892940878868103,1.0,0.0,0.0,3.6467831134796143,3.646806955337525,8.873871593095828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.244140625,0.0,1527.7838134765625,1895.4371337890625,0.0,3337.699462890625,0.9043829441070556,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496717453003,0.2821970283985138,0.2582507729530334,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332847595214844,0.5815886855125427,0.55357825756073,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.493932843208313,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585452437400818,0.3436761498451233,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290915995836258,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.0675065517425537,0.640493631362915,2.4270129203796387,-0.0523856841027736,0.8998833298683167,0.8998833298683167,0.0,187.4575042724609,195.0,49458.1484375,0.0,3090.076171875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072308540344238,1.0,0.0,0.0,3.649317741394043,3.649341821670532,8.886212299330509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0927734375,0.0,1532.0447998046875,1895.4371337890625,0.0,3470.886962890625,0.9050735235214232,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496717453003,0.2821970283985138,0.2582507729530334,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332847595214844,0.5815886855125427,0.55357825756073,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.493932843208313,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585452437400818,0.3436761498451233,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290915995836258,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.0675065517425537,0.640493631362915,2.4270129203796387,-0.0523856841027736,0.8998833298683167,0.8998833298683167,0.0,187.4575042724609,195.0,49458.1484375,0.0,3090.076171875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072308540344238,1.0,0.0,0.0,3.649317741394043,3.649341821670532,8.886212299330509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0927734375,0.0,1532.0447998046875,1895.4371337890625,0.0,3470.886962890625,0.9050735235214232,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805152833461761,0.2570409774780273,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243144392967224,0.5778114795684814,0.5503953099250793,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464334011078,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463559150696,0.3428894579410553,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005440950393677,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.058703660964966,0.6407135725021362,2.417990207672119,-0.0500341169536113,0.8950828313827515,0.8950828313827515,0.0,192.01060485839844,198.0,50583.25390625,0.0,3098.018798828125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187938570976256,1.0,0.0,0.0,3.642533302307129,3.642557382583618,8.853202189129661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9501953125,0.0,1526.3968505859375,1895.4371337890625,0.0,3578.0234375,0.903725564479828,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805152833461761,0.2570409774780273,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243144392967224,0.5778114795684814,0.5503953099250793,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464334011078,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463559150696,0.3428894579410553,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005440950393677,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.058703660964966,0.6407135725021362,2.417990207672119,-0.0500341169536113,0.8950828313827515,0.8950828313827515,0.0,192.01060485839844,198.0,50583.25390625,0.0,3098.018798828125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187938570976256,1.0,0.0,0.0,3.642533302307129,3.642557382583618,8.853202189129661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9501953125,0.0,1526.3968505859375,1895.4371337890625,0.0,3578.0234375,0.903725564479828,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.727725088596344,0.2800355851650238,0.2564631998538971,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920340061187744,0.5763826370239258,0.5488293766975403,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.4957730770111084,0.3487325012683868,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.786066472530365,0.3569908440113067,0.3424493670463562,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612671852112,0.2276797443628311,1.0468939542770386,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828018188477,0.3057186007499695,0.3057186007499695,1.0,1.0,-3.0538785457611084,0.6407036185264587,2.413174867630005,-0.0489874370396137,0.8954017758369446,0.8954017758369446,0.0,193.99688720703125,198.0,49380.859375,0.0,3099.23193359375,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122469425201416,1.0,0.0,0.0,3.6390109062194815,3.639034986495972,8.836087772579049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4326171875,0.0,1522.2252197265625,1895.4371337890625,0.0,3517.4443359375,0.9029704928398132,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264231443405151,0.2800044417381286,0.2563274800777435,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178556203842164,0.575539767742157,0.54787677526474,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269965171814,0.4972442984580993,0.3496458828449249,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370972156524,0.3423928618431091,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778223514556885,0.2275778800249099,1.046153903007507,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.60173499584198,0.3063335716724396,0.3063335716724396,1.0,1.0,-3.052703619003296,0.6420857906341553,2.4106178283691406,-0.0473805330693721,0.8954020142555237,0.8954020142555237,0.0,195.3601989746093,201.0,49176.7734375,0.0,3104.91015625,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90813010931015,1.0,0.0,0.0,3.6374471187591553,3.6374709606170654,8.828494628687622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99072265625,0.0,1520.10107421875,1895.4371337890625,0.0,3479.2421875,0.9025585651397704,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806794345378876,0.256783664226532,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847030639648,0.5748386979103088,0.546992838382721,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578799068927765,0.3430241048336029,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.227981761097908,1.04738450050354,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424068450928,0.6468995213508606,2.410524368286133,-0.0436376333236694,0.8985047340393066,0.8985047340393066,0.0,197.33181762695312,204.0,47878.75,0.0,3127.732421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480358123779,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23486328125,0.0,1521.2060546875,1895.4371337890625,0.0,3364.851806640625,0.9029495716094972,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806794345378876,0.256783664226532,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847030639648,0.5748386979103088,0.546992838382721,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578799068927765,0.3430241048336029,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.227981761097908,1.04738450050354,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424068450928,0.6468995213508606,2.410524368286133,-0.0436376333236694,0.8985047340393066,0.8985047340393066,0.0,197.33181762695312,204.0,47878.75,0.0,3127.732421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480358123779,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23486328125,0.0,1521.2060546875,1895.4371337890625,0.0,3364.851806640625,0.9029495716094972,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252613306045532,0.2819513976573944,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883118629456,0.574910581111908,0.5469551682472229,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.505550742149353,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649566173553,0.3443391919136047,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289658933877945,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984398841858,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.0687811374664307,0.6536097526550293,2.4151713848114014,-0.0394343174993991,0.9042221307754515,0.9042221307754515,0.0,199.0345458984375,207.0,46697.9765625,0.0,3164.202392578125,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851727247238159,1.0,0.0,0.0,3.65091872215271,3.65094256401062,8.894010079529835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77294921875,0.0,1531.8115234375,1895.4371337890625,0.0,3265.0361328125,0.9052847027778624,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252613306045532,0.2819513976573944,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883118629456,0.574910581111908,0.5469551682472229,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.505550742149353,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649566173553,0.3443391919136047,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289658933877945,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984398841858,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.0687811374664307,0.6536097526550293,2.4151713848114014,-0.0394343174993991,0.9042221307754515,0.9042221307754515,0.0,199.0345458984375,207.0,46697.9765625,0.0,3164.202392578125,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851727247238159,1.0,0.0,0.0,3.65091872215271,3.65094256401062,8.894010079529835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77294921875,0.0,1531.8115234375,1895.4371337890625,0.0,3265.0361328125,0.9052847027778624,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245951890945435,0.2821754813194275,0.2584418654441833,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114333987236024,0.5741033554077148,0.5466982126235962,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553026199341,0.5078332424163818,0.3571401238441467,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948860168457,0.3598891496658325,0.3451786339282989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.675784707069397,0.2293705493211746,1.05440092086792,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077854037284851,0.3094700276851654,0.3094700276851654,1.0,1.0,-3.076096773147583,0.6576326489448547,2.418464183807373,-0.0368635281920433,0.9044001698493958,0.9044001698493958,0.0,200.7890625,207.0,48006.25,0.0,3191.8701171875,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956196308135986,1.0,0.0,0.0,3.6578450202941895,3.657869100570679,8.927788144319493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2138671875,0.0,1540.0743408203125,1895.4371337890625,0.0,3362.7197265625,0.906842052936554,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237576842308044,0.282041847705841,0.2584323287010193,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099072813987732,0.5734848976135254,0.546247124671936,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729446530342102,0.5085439682006836,0.3577173054218292,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599057495594024,0.3453055620193481,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292778015137,0.2293930500745773,1.0549532175064087,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084996461868286,0.3097558915615082,0.3097558915615082,1.0,1.0,-3.077056884765625,0.658717155456543,2.418339729309082,-0.0359256267547607,0.9047294855117798,0.9047294855117798,0.0,201.86138916015625,210.0,48077.12890625,0.0,3200.703857421875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982055187225342,1.0,0.0,0.0,3.659986972808838,3.660011053085327,8.938246764955693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3779296875,0.0,1542.64453125,1895.4371337890625,0.0,3386.851318359375,0.907350480556488,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808528840541839,0.2577594518661499,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197066307068,0.5704832077026367,0.5439046621322632,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336773872375,0.3450883030891418,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998365402221,1.0544856786727903,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.074306011199951,0.6606625914573669,2.4136433601379395,-0.0331616848707199,0.9023290872573853,0.9023290872573853,0.0,206.03240966796875,213.0,49337.3828125,0.0,3220.042236328125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123024940490724,1.0,0.0,0.0,3.6614954471588135,3.661519527435303,8.945616514210997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45849609375,0.0,1545.837646484375,1895.4371337890625,0.0,3517.959716796875,0.9078165292739868,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808528840541839,0.2577594518661499,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197066307068,0.5704832077026367,0.5439046621322632,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336773872375,0.3450883030891418,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998365402221,1.0544856786727903,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.074306011199951,0.6606625914573669,2.4136433601379395,-0.0331616848707199,0.9023290872573853,0.9023290872573853,0.0,206.03240966796875,213.0,49337.3828125,0.0,3220.042236328125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123024940490724,1.0,0.0,0.0,3.6614954471588135,3.661519527435303,8.945616514210997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45849609375,0.0,1545.837646484375,1895.4371337890625,0.0,3517.959716796875,0.9078165292739868,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174593806266785,0.2800366878509521,0.257197231054306,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003096222877502,0.5686812400817871,0.5424294471740723,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106313824653625,0.3596337139606476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749757170677185,0.3586303293704986,0.3447108864784241,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692000031471252,0.2284226268529892,1.053167462348938,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111978888511658,0.3111995458602905,0.3111995458602905,1.0,1.0,-3.0704376697540283,0.6609213352203369,2.4095163345336914,-0.0319635160267353,0.8995361328125,0.8995361328125,0.0,208.1956329345703,213.0,50409.734375,0.0,3224.38916015625,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.01495361328125,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203831553459167,1.0,0.0,0.0,3.658958911895752,3.658982992172241,8.933226922636095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41552734375,0.0,1544.0211181640625,1895.4371337890625,0.0,3592.69384765625,0.9073057770729064,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147499918937683,0.2791219055652618,0.2564773857593536,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896589994430542,0.5667376518249512,0.5407183170318604,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058145523071,0.5110329985618591,0.3599833846092224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722216248512268,0.3578921556472778,0.3441446721553802,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278221845626831,1.05112886428833,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.611648678779602,0.4489596486091614,0.4489596486091614,0.800000011920929,1.0,-3.0648107528686523,1.0312150716781616,2.0335958003997803,0.3393207490444183,0.897541344165802,0.897541344165802,0.0,210.65475463867188,216.0,51374.3515625,0.0,3224.111083984375,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241089820861816,1.0,0.0,0.0,3.653707981109619,3.653732061386109,8.907605320018774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94384765625,0.0,1538.96923828125,1895.4371337890625,0.0,3627.029296875,0.9062491655349731,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790458798408508,0.2559815943241119,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926844596862793,0.5651363730430603,0.5386030077934265,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.3579182624816894,0.3437820076942444,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269048452377,1.0491198301315308,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797961235046,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851573944092,1.9226696491241453,1.1381818056106567,1.2301218509674072,0.9002121686935425,0.9002121686935425,0.0,213.36456298828125,219.0,52749.48828125,0.0,3231.919677734375,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211326837539672,1.0,0.0,0.0,3.651740312576294,3.651764392852783,8.898013561520202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45947265625,0.0,1535.2230224609375,1895.4371337890625,0.0,3599.607666015625,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790458798408508,0.2559815943241119,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926844596862793,0.5651363730430603,0.5386030077934265,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.3579182624816894,0.3437820076942444,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269048452377,1.0491198301315308,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797961235046,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851573944092,1.9226696491241453,1.1381818056106567,1.2301218509674072,0.9002121686935425,0.9002121686935425,0.0,213.36456298828125,219.0,52749.48828125,0.0,3231.919677734375,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211326837539672,1.0,0.0,0.0,3.651740312576294,3.651764392852783,8.898013561520202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45947265625,0.0,1535.2230224609375,1895.4371337890625,0.0,3599.607666015625,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.2807622253894806,0.2571348845958709,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441915512085,0.5658802390098572,0.5387864112854004,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.359719306230545,0.3450663983821869,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288292944431305,1.0528844594955444,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152379512786865,1.0,1.0,0.0,1.0,-3.0725326538085938,3.0724966526031494,3.602368451538496e-05,2.3734257221221924,0.9083513617515564,0.9083513617515564,0.0,213.91134643554688,222.0,55256.3125,0.0,3269.6396484375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837374687196,1.0,0.0,0.0,3.663875579833984,3.6638996601104736,8.95725008831505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6982421875,0.0,1545.91357421875,1895.4371337890625,0.0,3658.0556640625,0.9081825017929076,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.2807622253894806,0.2571348845958709,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441915512085,0.5658802390098572,0.5387864112854004,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.359719306230545,0.3450663983821869,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288292944431305,1.0528844594955444,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152379512786865,1.0,1.0,0.0,1.0,-3.0725326538085938,3.0724966526031494,3.602368451538496e-05,2.3734257221221924,0.9083513617515564,0.9083513617515564,0.0,213.91134643554688,222.0,55256.3125,0.0,3269.6396484375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837374687196,1.0,0.0,0.0,3.663875579833984,3.6638996601104736,8.95725008831505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6982421875,0.0,1545.91357421875,1895.4371337890625,0.0,3658.0556640625,0.9081825017929076,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140812277793884,0.2814680337905884,0.2581633031368255,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928269147872925,0.5657469630241394,0.5391848087310791,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687356114387512,0.5223886966705322,0.367459237575531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632947921753,0.3462937772274017,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380627632141,0.2295742332935333,1.057237982749939,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588037490845,1.0,1.0,0.0,1.0,-3.083912134170532,3.083904504776001,7.64773358241655e-06,2.382443428039551,0.9096422791481018,0.9096422791481018,0.0,215.22056579589844,222.0,56581.27734375,0.0,3304.4296875,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94956636428833,1.0,0.0,0.0,3.673969030380249,3.6739931106567374,9.006670325106825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34228515625,0.0,1557.3876953125,1895.4371337890625,0.0,3859.054931640625,0.9103867411613464,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135107517242432,0.2814490795135498,0.2582883834838867,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917962312698364,0.5652995109558105,0.5389377474784851,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563636779785,0.523249626159668,0.3681752979755401,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892990112304,0.3465483486652374,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033064842224,0.2297038286924362,1.0583243370056152,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833148002625,1.0,1.0,0.0,1.0,-3.08624267578125,3.0862350463867188,7.659405127924401e-06,2.384326934814453,0.9103426933288574,0.9103426933288574,0.0,216.20802307128903,225.0,56636.94921875,0.0,3316.03955078125,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551236629486084,1.0,0.0,0.0,3.67736291885376,3.677386999130249,9.0233174887544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9814453125,0.0,1561.3441162109375,1895.4371337890625,0.0,3909.000732421875,0.9111701846122742,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804139852523803,0.2578298151493072,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671157836914,0.5626019835472107,0.5369721055030823,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602889478206634,0.3465591371059418,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381111860275,1.0590862035751345,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204730868339539,1.0,1.0,0.0,1.0,-3.086233615875244,3.086225748062134,7.659888069611043e-06,2.3845419883728027,0.9090704917907716,0.9090704917907716,0.0,220.4110717773437,228.0,57852.09375,0.0,3342.040283203125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725742936134338,1.0,0.0,0.0,3.683331489562988,3.6833558082580566,9.052632776729296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9296875,0.0,1569.5059814453125,1895.4371337890625,0.0,4063.84765625,0.9126240611076356,1.0,0.0,3.0,1.0,0.0
