time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804139852523803,0.2578298151493072,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671157836914,0.5626019835472107,0.5369721055030823,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602889478206634,0.3465591371059418,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381111860275,1.0590862035751345,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204730868339539,1.0,1.0,0.0,1.0,-3.086233615875244,3.086225748062134,7.659888069611043e-06,2.3845419883728027,0.9090704917907716,0.9090704917907716,0.0,220.4110717773437,228.0,57852.09375,0.0,3342.040283203125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725742936134338,1.0,0.0,0.0,3.683331489562988,3.6833558082580566,9.052632776729296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9296875,0.0,1569.5059814453125,1895.4371337890625,0.0,4063.84765625,0.9126240611076356,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074564695358276,0.279585599899292,0.2572817206382751,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835015296936035,0.5608653426170349,0.5355823040008545,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903830528259,0.5256131291389465,0.3703664541244507,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740908622742,0.3596993088722229,0.3462171256542206,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290182411670684,1.0581154823303225,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213149428367615,1.0,1.0,0.0,1.0,-3.0830001831054688,3.0829923152923584,7.644011930096895e-06,2.382112741470337,0.9067791104316713,0.9067791104316713,0.0,222.6727600097656,228.0,58909.11328125,0.0,3348.372314453125,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803755283355712,1.0,0.0,0.0,3.6831114292144775,3.683135747909546,9.051551046468376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0908203125,0.0,1570.2559814453125,1895.4371337890625,0.0,4131.98681640625,0.9126284718513488,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047588229179382,0.2786129117012024,0.2565357387065887,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801694512367249,0.5589224100112915,0.5339106917381287,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620921969413757,0.5259931683540344,0.3707278668880462,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627349495887756,0.3589224219322204,0.3456434905529022,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471298217773,0.2284322828054428,1.056246995925903,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219381093978882,1.0,1.0,0.0,1.0,-3.0775952339172363,3.077587604522705,7.617372830281965e-06,2.377994537353516,0.904885470867157,0.904885470867157,0.0,225.01678466796875,231.0,58915.49609375,0.0,3350.05078125,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834622740745544,1.0,0.0,0.0,3.680065631866455,3.680089950561523,9.03658644801908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.986328125,0.0,1567.7027587890625,1895.4371337890625,0.0,4158.74560546875,0.9120569825172424,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764716446399688,0.2548717260360718,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547390580177307,0.5302901268005371,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188346862793,0.3570694625377655,0.3441966474056244,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742786884308,1.051099419593811,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062344551086,1.0,1.0,0.0,1.0,-3.063983201980591,3.0639758110046387,7.550312602688791e-06,2.367549657821656,0.8978569507598877,0.8978569507598877,0.0,229.4222412109375,234.0,59853.96484375,0.0,3345.004150390625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914117455482484,1.0,0.0,0.0,3.666003465652466,3.666027545928955,8.967657549874275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7392578125,0.0,1554.061279296875,1895.4371337890625,0.0,4227.1025390625,0.909106194972992,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764716446399688,0.2548717260360718,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547390580177307,0.5302901268005371,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188346862793,0.3570694625377655,0.3441966474056244,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742786884308,1.051099419593811,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062344551086,1.0,1.0,0.0,1.0,-3.063983201980591,3.0639758110046387,7.550312602688791e-06,2.367549657821656,0.8978569507598877,0.8978569507598877,0.0,229.4222412109375,234.0,59853.96484375,0.0,3345.004150390625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914117455482484,1.0,0.0,0.0,3.666003465652466,3.666027545928955,8.967657549874275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7392578125,0.0,1554.061279296875,1895.4371337890625,0.0,4227.1025390625,0.909106194972992,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851149559021,0.2538077235221863,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754175186157,0.5521621704101562,0.5274712443351746,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546453475952148,0.356250524520874,0.3431897461414337,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749804019928,1.0469404458999634,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233265995979309,1.0,1.0,0.0,1.0,-3.0545461177825928,3.0545387268066406,7.503541382902767e-06,2.3601174354553223,0.895910918712616,0.895910918712616,0.0,232.52984619140625,237.0,58271.32421875,0.0,3341.84375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133146286012,1.0,0.0,0.0,3.652493953704834,3.6525180339813232,8.901686214812798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8701171875,0.0,1538.5091552734375,1895.4371337890625,0.0,4138.39306640625,0.9060779213905334,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851149559021,0.2538077235221863,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754175186157,0.5521621704101562,0.5274712443351746,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546453475952148,0.356250524520874,0.3431897461414337,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749804019928,1.0469404458999634,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233265995979309,1.0,1.0,0.0,1.0,-3.0545461177825928,3.0545387268066406,7.503541382902767e-06,2.3601174354553223,0.895910918712616,0.895910918712616,0.0,232.52984619140625,237.0,58271.32421875,0.0,3341.84375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133146286012,1.0,0.0,0.0,3.652493953704834,3.6525180339813232,8.901686214812798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8701171875,0.0,1538.5091552734375,1895.4371337890625,0.0,4138.39306640625,0.9060779213905334,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758921980857849,0.2539343237876892,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828772544861,0.5511654615402222,0.5263057947158813,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.5323821306228638,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566409051418304,0.3433830738067627,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354808092117,1.0470130443572998,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245997548103333,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564956665039062,7.512998308811802e-06,2.3615617752075195,0.8966496586799622,0.8966496586799622,0.0,234.31906127929688,240.0,56807.42578125,0.0,3357.44189453125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701295495033264,1.0,0.0,0.0,3.645561218261719,3.645585060119629,8.867926339917176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3701171875,0.0,1529.4952392578125,1895.4371337890625,0.0,4042.349853515625,0.904417872428894,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758921980857849,0.2539343237876892,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828772544861,0.5511654615402222,0.5263057947158813,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.5323821306228638,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566409051418304,0.3433830738067627,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354808092117,1.0470130443572998,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245997548103333,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564956665039062,7.512998308811802e-06,2.3615617752075195,0.8966496586799622,0.8966496586799622,0.0,234.31906127929688,240.0,56807.42578125,0.0,3357.44189453125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701295495033264,1.0,0.0,0.0,3.645561218261719,3.645585060119629,8.867926339917176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3701171875,0.0,1529.4952392578125,1895.4371337890625,0.0,4042.349853515625,0.904417872428894,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.2767593562602997,0.254651129245758,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657702803611755,0.5509381294250488,0.5259904265403748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.35768923163414,0.3442858755588531,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.227100670337677,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820264816284,1.0,1.0,0.0,1.0,-3.065321922302246,3.065314531326294,7.556405762443319e-06,2.368371725082397,0.8998883366584778,0.8998883366584778,0.0,235.9222717285156,243.0,55462.453125,0.0,3388.1865234375,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603723883628844,1.0,0.0,0.0,3.646989583969116,3.6470136642456055,8.874877153175476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6064453125,0.0,1529.40087890625,1895.4371337890625,0.0,3955.90478515625,0.9045860171318054,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.2767593562602997,0.254651129245758,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657702803611755,0.5509381294250488,0.5259904265403748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.35768923163414,0.3442858755588531,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.227100670337677,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820264816284,1.0,1.0,0.0,1.0,-3.065321922302246,3.065314531326294,7.556405762443319e-06,2.368371725082397,0.8998883366584778,0.8998883366584778,0.0,235.9222717285156,243.0,55462.453125,0.0,3388.1865234375,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603723883628844,1.0,0.0,0.0,3.646989583969116,3.6470136642456055,8.874877153175476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6064453125,0.0,1529.40087890625,1895.4371337890625,0.0,3955.90478515625,0.9045860171318054,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944681406021118,0.2773109674453735,0.2551102042198181,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652001023292542,0.5509776473045349,0.5259732007980347,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977984428406,0.5391151905059814,0.3794525563716888,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532675266265869,0.3583506345748901,0.3448722958564758,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276223003864288,1.0522760152816772,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918219566345,1.0,1.0,0.0,1.0,-3.0710997581481934,3.071092367172241,7.584952072647866e-06,2.372849941253662,0.9029752612113952,0.9029752612113952,0.0,236.8357391357422,243.0,54316.20703125,0.0,3407.567138671875,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953915536403656,1.0,0.0,0.0,3.650962829589844,3.650986909866333,8.894225516087317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3740234375,0.0,1532.8115234375,1895.4371337890625,0.0,3898.1669921875,0.905415654182434,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946226954460144,0.277962177991867,0.2557056248188019,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.864799439907074,0.5511415600776672,0.5261384844779968,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.541574239730835,0.3811693787574768,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636093139648,0.3591160476207733,0.3455975651741028,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282417267560959,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291547417640686,1.0,1.0,0.0,1.0,-3.078264713287353,3.0782570838928223,7.620414180564694e-06,2.3783981800079346,0.9055758118629456,0.9055758118629456,0.0,237.7252197265625,246.0,54202.359375,0.0,3430.184326171875,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514665603637696,1.0,0.0,0.0,3.657569646835327,3.657593727111816,8.926444365897623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.134765625,0.0,1539.3453369140625,1895.4371337890625,0.0,3876.164306640625,0.9067848920822144,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778884768486023,0.2561569213867187,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726202011108,0.5497677326202393,0.525490939617157,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664633274078,0.3464168608188629,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018001079559,1.0588490962982178,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086767673492432,3.0867600440979004,7.663114047318231e-06,2.3851938247680664,0.9059224128723145,0.9059224128723145,0.0,240.7606506347656,249.0,55516.42578125,0.0,3469.391357421875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623531699180604,1.0,0.0,0.0,3.666014194488525,3.666038274765015,8.967710414253816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.486328125,0.0,1549.5194091796875,1895.4371337890625,0.0,3973.534423828125,0.9087111353874208,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778884768486023,0.2561569213867187,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726202011108,0.5497677326202393,0.525490939617157,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664633274078,0.3464168608188629,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018001079559,1.0588490962982178,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086767673492432,3.0867600440979004,7.663114047318231e-06,2.3851938247680664,0.9059224128723145,0.9059224128723145,0.0,240.7606506347656,249.0,55516.42578125,0.0,3469.391357421875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623531699180604,1.0,0.0,0.0,3.666014194488525,3.666038274765015,8.967710414253816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.486328125,0.0,1549.5194091796875,1895.4371337890625,0.0,3973.534423828125,0.9087111353874208,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587112426758,0.2765461504459381,0.2553440034389496,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575413823127747,0.5468298196792603,0.5232104659080505,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462177395820618,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585608899593353,0.3459930419921875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281829267740249,1.0583486557006836,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651304244995,3.083643674850464,7.647992788406555e-06,2.3829288482666016,0.9033104181289672,0.9033104181289672,0.0,245.0843963623047,252.0,56729.73046875,0.0,3488.629150390625,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733946919441224,1.0,0.0,0.0,3.666807651519776,3.6668317317962646,8.97159225132782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1162109375,0.0,1551.9359130859375,1895.4371337890625,0.0,4071.046630859375,0.9090184569358826,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587112426758,0.2765461504459381,0.2553440034389496,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575413823127747,0.5468298196792603,0.5232104659080505,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462177395820618,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585608899593353,0.3459930419921875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281829267740249,1.0583486557006836,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651304244995,3.083643674850464,7.647992788406555e-06,2.3829288482666016,0.9033104181289672,0.9033104181289672,0.0,245.0843963623047,252.0,56729.73046875,0.0,3488.629150390625,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733946919441224,1.0,0.0,0.0,3.666807651519776,3.6668317317962646,8.97159225132782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1162109375,0.0,1551.9359130859375,1895.4371337890625,0.0,4071.046630859375,0.9090184569358826,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621370315552,0.25394007563591,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521954417228699,0.5431413054466248,0.5200929045677185,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471020340919495,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569650948047638,0.3448232114315033,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270468920469284,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478363990784,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549270629883,7.598142474307679e-06,2.375186920166016,0.8979477882385254,0.8979477882385254,0.0,249.55270385742188,255.0,57823.50390625,-0.0,3491.849365234375,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.658091545104981,3.6581156253814697,8.928991519496776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3505859375,0.0,1544.1038818359375,1895.4371337890625,0.0,4148.14990234375,0.9072401523590088,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621370315552,0.25394007563591,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521954417228699,0.5431413054466248,0.5200929045677185,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471020340919495,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569650948047638,0.3448232114315033,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270468920469284,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478363990784,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549270629883,7.598142474307679e-06,2.375186920166016,0.8979477882385254,0.8979477882385254,0.0,249.55270385742188,255.0,57823.50390625,-0.0,3491.849365234375,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.658091545104981,3.6581156253814697,8.928991519496776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3505859375,0.0,1544.1038818359375,1895.4371337890625,0.0,4148.14990234375,0.9072401523590088,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739450633525848,0.2530450224876404,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483262658119202,0.5409259796142578,0.5176407694816589,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088774681091,0.3439880013465881,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762371778488,1.0517441034317017,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.635922908782959,1.0,1.0,0.0,1.0,-3.0666167736053467,3.0666093826293945,7.563433882751269e-06,2.3696417808532715,0.8977431654930115,0.8977431654930115,0.0,252.8047332763672,243.0,56391.140625,-0.0,3495.15869140625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717666506767272,1.0,0.0,0.0,3.6509289741516113,3.6509530544281006,8.894060101738432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57470703125,0.0,1535.480712890625,1895.4371337890625,0.0,4056.753173828125,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739450633525848,0.2530450224876404,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483262658119202,0.5409259796142578,0.5176407694816589,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088774681091,0.3439880013465881,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762371778488,1.0517441034317017,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.635922908782959,1.0,1.0,0.0,1.0,-3.0666167736053467,3.0666093826293945,7.563433882751269e-06,2.3696417808532715,0.8977431654930115,0.8977431654930115,0.0,252.8047332763672,243.0,56391.140625,-0.0,3495.15869140625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717666506767272,1.0,0.0,0.0,3.6509289741516113,3.6509530544281006,8.894060101738432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57470703125,0.0,1535.480712890625,1895.4371337890625,0.0,4056.753173828125,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825143694877625,0.2740601599216461,0.2529423534870147,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.849049985408783,0.5404350161552429,0.51691734790802,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627861022949,0.3886417150497436,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115938186646,0.3564478456974029,0.3439029455184936,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409464478492737,0.2265470176935196,1.0512030124664309,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211223602295,3.0662038326263428,7.561345682915999e-06,2.369291543960572,0.8992424607276917,0.8992424607276917,0.0,251.2480010986328,243.0,55201.91015625,-0.0,3484.60302734375,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639638066291808,1.0,0.0,0.0,3.649782419204712,3.649806261062622,8.888474098966981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.52294921875,0.0,1533.4493408203125,1895.4371337890625,0.0,3987.840087890625,0.9053250551223756,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642064094543,0.2744112908840179,0.2530641555786133,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512389659881592,0.5402480959892273,0.5165185928344727,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537450313568115,0.3899998962879181,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451705932617188,0.3568410277366638,0.3440557718276977,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268361747264862,1.0514898300170898,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868171691895,1.0,1.0,0.0,1.0,-3.0680360794067383,3.068028688430786,7.570217348984443e-06,2.370646715164185,0.9002863168716431,0.9002863168716431,0.0,248.0369567871093,231.0,55051.8203125,-0.0,3469.23046875,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602341055870056,1.0,0.0,0.0,3.6509759426116943,3.651000022888184,8.894289180716441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.74658203125,0.0,1534.1109619140625,1895.4371337890625,0.0,3954.672119140625,0.9054999351501464,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.689817488193512,0.2740567028522491,0.252772569656372,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810752868652,0.5385262370109558,0.5150250196456909,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567537069320678,0.343954861164093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095480442047,1.051198959350586,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.5697375905292574e-06,2.370634078979492,0.8976278305053711,0.8976278305053711,0.0,240.1200714111328,219.0,56300.34375,-0.0,3420.120849609375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.6477982997894287,3.647822380065918,8.878813559931586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20556640625,0.0,1531.527587890625,1895.4371337890625,0.0,4031.485595703125,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.689817488193512,0.2740567028522491,0.252772569656372,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810752868652,0.5385262370109558,0.5150250196456909,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567537069320678,0.343954861164093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095480442047,1.051198959350586,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.5697375905292574e-06,2.370634078979492,0.8976278305053711,0.8976278305053711,0.0,240.1200714111328,219.0,56300.34375,-0.0,3420.120849609375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.6477982997894287,3.647822380065918,8.878813559931586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20556640625,0.0,1531.527587890625,1895.4371337890625,0.0,4031.485595703125,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610109806061,0.2522411048412323,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633093237876892,0.5373568534851074,0.5132040977478027,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921255111694,0.3435645997524261,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919697523117,1.049891710281372,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237522125244,7.556311174994335e-06,2.368431806564331,0.899959921836853,0.899959921836853,0.0,230.44000244140625,207.0,55015.58203125,-0.0,3354.26513671875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599939584732056,1.0,0.0,0.0,3.648478746414185,3.648502826690674,8.882125825948606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83447265625,0.0,1531.1702880859375,1895.4371337890625,0.0,3952.531982421875,0.904923677444458,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610109806061,0.2522411048412323,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633093237876892,0.5373568534851074,0.5132040977478027,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921255111694,0.3435645997524261,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919697523117,1.049891710281372,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237522125244,7.556311174994335e-06,2.368431806564331,0.899959921836853,0.899959921836853,0.0,230.44000244140625,207.0,55015.58203125,-0.0,3354.26513671875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599939584732056,1.0,0.0,0.0,3.648478746414185,3.648502826690674,8.882125825948606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83447265625,0.0,1531.1702880859375,1895.4371337890625,0.0,3952.531982421875,0.904923677444458,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054147720336914,0.275164246559143,0.2525317072868347,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734657764434814,0.5373449921607971,0.5125002861022949,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581102192401886,0.3439690172672272,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281663864850998,1.051326036453247,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050464630126952,0.9050464630126952,0.0,218.8549652099609,195.0,53806.5859375,-0.0,3294.7880859375,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657590866088867,3.657614946365357,8.926548389354139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74267578125,0.0,1539.659423828125,1895.4371337890625,0.0,3857.7109375,0.9068147540092468,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054147720336914,0.275164246559143,0.2525317072868347,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734657764434814,0.5373449921607971,0.5125002861022949,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581102192401886,0.3439690172672272,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281663864850998,1.051326036453247,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050464630126952,0.9050464630126952,0.0,218.8549652099609,195.0,53806.5859375,-0.0,3294.7880859375,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657590866088867,3.657614946365357,8.926548389354139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74267578125,0.0,1539.659423828125,1895.4371337890625,0.0,3857.7109375,0.9068147540092468,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.714611291885376,0.2751960158348083,0.2524801790714264,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841668963432312,0.5361273884773254,0.5113672614097595,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584402799606323,0.3441531658172607,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878228187561,1.0525398254394531,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.5959360401611775e-06,2.374591112136841,0.9049611687660216,0.9049611687660216,0.0,207.5198211669922,183.0,55195.4296875,-0.0,3231.979248046875,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.664377689361572,3.6644017696380615,8.959705155575648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.013671875,1895.4371337890625,0.0,3945.696044921875,0.9083750247955322,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.714611291885376,0.2751960158348083,0.2524801790714264,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841668963432312,0.5361273884773254,0.5113672614097595,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584402799606323,0.3441531658172607,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878228187561,1.0525398254394531,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.5959360401611775e-06,2.374591112136841,0.9049611687660216,0.9049611687660216,0.0,207.5198211669922,183.0,55195.4296875,-0.0,3231.979248046875,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.664377689361572,3.6644017696380615,8.959705155575648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.013671875,1895.4371337890625,0.0,3945.696044921875,0.9083750247955322,1.0,0.0,3.0,1.0,0.0
