time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553146362305,0.2747814655303955,0.2520492970943451,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890701532363892,0.534965455532074,0.5102568864822388,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690508484840393,0.399677962064743,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043956756592,0.3581753969192505,0.3438424170017242,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012734413147,0.2286284267902374,1.051813721656799,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078343987464905,1.0,1.0,0.0,1.0,-3.07106876373291,3.071061134338379,7.584907507407479e-06,2.3728716373443604,0.9032992720603944,0.9032992720603944,0.0,202.2105712890625,183.0,56370.4609375,-0.0,3194.046875,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942192077636,1.0,0.0,0.0,3.665224552154541,3.6652486324310303,8.963847335508035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.640625,0.0,1549.7518310546875,1895.4371337890625,0.0,4011.14453125,0.9085987210273744,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219272255897522,0.2741650640964508,0.2513666749000549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937005996704102,0.5335392355918884,0.5088014006614685,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913765013217926,0.5698428153991699,0.4001260697841644,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.3576837480068207,0.3432594835758209,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227226257324,0.2283803671598434,1.0501036643981934,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.0662841796875,3.0662765502929688,7.56126928536105e-06,2.3691651821136475,0.9020866751670836,0.9020866751670836,0.0,197.0755157470703,171.0,56501.0703125,-0.0,3151.37939453125,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697388410568236,1.0,0.0,0.0,3.663663625717163,3.663687705993652,8.956213832789217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.57421875,0.0,1548.7071533203125,1895.4371337890625,0.0,4038.907470703125,0.908343493938446,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726529538631439,0.2497307062149047,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.5303045511245728,0.5055049657821655,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710666179656982,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563389480113983,0.341722160577774,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526672601699,1.0450612306594849,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.053218603134156,7.496823400288122e-06,2.358999013900757,0.8966256976127625,0.8966256976127625,0.0,186.6648712158203,159.0,57688.74609375,-0.0,3057.672119140625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653795719146729,3.6538197994232178,8.908033350962796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.5308837890625,1895.4371337890625,0.0,4114.43017578125,0.906301975250244,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726529538631439,0.2497307062149047,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.5303045511245728,0.5055049657821655,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710666179656982,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563389480113983,0.341722160577774,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526672601699,1.0450612306594849,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.053218603134156,7.496823400288122e-06,2.358999013900757,0.8966256976127625,0.8966256976127625,0.0,186.6648712158203,159.0,57688.74609375,-0.0,3057.672119140625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653795719146729,3.6538197994232178,8.908033350962796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.5308837890625,1895.4371337890625,0.0,4114.43017578125,0.906301975250244,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166023254395,0.2723237872123718,0.2486267387866974,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285547375679016,0.5029067397117615,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559846580028534,0.3405775725841522,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433357477188,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221801263979e-06,2.351468801498413,0.8964640498161316,0.8964640498161316,0.0,175.013427734375,147.0,56354.4296875,0.0,2965.39599609375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646005868911743,3.646029949188232,8.870089800439018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83251953125,0.0,1530.120361328125,1895.4371337890625,0.0,4021.53076171875,0.9045239090919496,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166023254395,0.2723237872123718,0.2486267387866974,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285547375679016,0.5029067397117615,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559846580028534,0.3405775725841522,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433357477188,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221801263979e-06,2.351468801498413,0.8964640498161316,0.8964640498161316,0.0,175.013427734375,147.0,56354.4296875,0.0,2965.39599609375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646005868911743,3.646029949188232,8.870089800439018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83251953125,0.0,1530.120361328125,1895.4371337890625,0.0,4021.53076171875,0.9045239090919496,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731642127037048,0.2486782968044281,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591647148132,0.5283334255218506,0.5018901228904724,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568353056907654,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798554420471,1.0407036542892456,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602340193465e-06,2.352646827697754,0.8992071747779846,0.8992071747779846,0.0,161.98666381835938,135.0,55131.71875,0.0,2889.837646484375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646047353744507,3.646071434020996,8.870292163010163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.6212158203125,1895.4371337890625,0.0,3919.947265625,0.9043992161750792,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731642127037048,0.2486782968044281,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591647148132,0.5283334255218506,0.5018901228904724,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568353056907654,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798554420471,1.0407036542892456,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602340193465e-06,2.352646827697754,0.8992071747779846,0.8992071747779846,0.0,161.98666381835938,135.0,55131.71875,0.0,2889.837646484375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646047353744507,3.646071434020996,8.870292163010163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.6212158203125,1895.4371337890625,0.0,3919.947265625,0.9043992161750792,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722609639167786,0.2745676338672638,0.2493168711662292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640084505081176,0.5288820862770081,0.5017122626304626,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583621680736542,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248342514038,1.043560028076172,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352045059204,7.500735137000447e-06,2.359178304672241,0.9046595096588136,0.9046595096588136,0.0,148.6843719482422,138.0,54022.609375,0.0,2827.439453125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.655375480651856,3.6553995609283447,8.91573790795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.135986328125,1895.4371337890625,0.0,3830.19873046875,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722609639167786,0.2745676338672638,0.2493168711662292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640084505081176,0.5288820862770081,0.5017122626304626,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583621680736542,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248342514038,1.043560028076172,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352045059204,7.500735137000447e-06,2.359178304672241,0.9046595096588136,0.9046595096588136,0.0,148.6843719482422,138.0,54022.609375,0.0,2827.439453125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.655375480651856,3.6553995609283447,8.91573790795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.135986328125,1895.4371337890625,0.0,3830.19873046875,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790238857269287,0.274929404258728,0.249707892537117,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717313647270204,0.5287474989891052,0.501708984375,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.585970938205719,0.4091990292072296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828969955444,0.3588730990886688,0.3418909311294555,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961799621582,0.2299715131521225,1.0458106994628906,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734065771102905,1.0,1.0,0.0,1.0,-3.0598530769348145,3.0598456859588623,7.527802608819911e-06,2.363447427749634,0.9046749472618104,0.9046749472618104,0.0,144.80970764160156,138.0,55267.61328125,0.0,2815.66015625,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530047178268432,1.0,0.0,0.0,3.660137414932251,3.66016149520874,8.938982318795752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3857421875,0.0,1542.7083740234375,1895.4371337890625,0.0,3889.990478515625,0.9073530435562134,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813670635223389,0.2748376429080963,0.2497378289699554,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741128087043762,0.5280579924583435,0.5012176036834717,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074708521366119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175845146179,0.3589612245559692,0.3420844078063965,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861904144287,0.2302108705043792,1.047210454940796,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117555618286,3.059109926223755,7.524350166931981e-06,2.36294937133789,0.9050023555755616,0.9050023555755616,0.0,143.3565673828125,141.0,55475.55859375,0.0,2805.148681640625,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957015872001648,1.0,0.0,0.0,3.6630666255950928,3.663090705871582,8.953296060099092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0205078125,0.0,1546.3599853515625,1895.4371337890625,0.0,3925.94091796875,0.9080665111541748,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739103734493255,0.2491058409214019,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257470607757568,0.49931600689888,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586104393005,1.0473967790603638,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.902579426765442,0.902579426765442,0.0,142.82786560058594,144.0,56840.0,0.0,2792.618408203125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660287857056,3.663684368133545,8.956197916631936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.43115234375,1895.4371337890625,0.0,4023.597412109375,0.9083194732666016,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739103734493255,0.2491058409214019,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257470607757568,0.49931600689888,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586104393005,1.0473967790603638,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.902579426765442,0.902579426765442,0.0,142.82786560058594,144.0,56840.0,0.0,2792.618408203125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660287857056,3.663684368133545,8.956197916631936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.43115234375,1895.4371337890625,0.0,4023.597412109375,0.9083194732666016,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778846621513367,0.2724510729312897,0.2479462474584579,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532982826233,0.496692806482315,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099004566669464,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232381343841,1.0449320077896118,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479451141989557e-06,2.355717897415161,0.897718071937561,0.897718071937561,0.0,143.94525146484375,147.0,58145.44140625,0.0,2789.131591796875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.655641794204712,3.655665874481201,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.206298828125,1895.4371337890625,0.0,4103.4833984375,0.9066816568374634,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778846621513367,0.2724510729312897,0.2479462474584579,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532982826233,0.496692806482315,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099004566669464,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232381343841,1.0449320077896118,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479451141989557e-06,2.355717897415161,0.897718071937561,0.897718071937561,0.0,143.94525146484375,147.0,58145.44140625,0.0,2789.131591796875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.655641794204712,3.655665874481201,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.206298828125,1895.4371337890625,0.0,4103.4833984375,0.9066816568374634,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721088826656341,0.2473283261060714,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721658706665,0.4947783946990967,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456579446792603,0.3567931652069092,0.340155690908432,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337549686432,1.0432616472244265,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.048773765563965,7.472377546946518e-06,2.354454278945923,0.8982787132263184,0.8982787132263184,0.0,145.4111328125,150.0,56919.08984375,0.0,2795.22802734375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502761840820312,3.650300264358521,8.89087971245317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.236328125,0.0,1534.37744140625,1895.4371337890625,0.0,4018.158935546875,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721088826656341,0.2473283261060714,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721658706665,0.4947783946990967,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456579446792603,0.3567931652069092,0.340155690908432,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337549686432,1.0432616472244265,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.048773765563965,7.472377546946518e-06,2.354454278945923,0.8982787132263184,0.8982787132263184,0.0,145.4111328125,150.0,56919.08984375,0.0,2795.22802734375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502761840820312,3.650300264358521,8.89087971245317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.236328125,0.0,1534.37744140625,1895.4371337890625,0.0,4018.158935546875,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.77385014295578,0.2728512585163116,0.2478362768888473,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210264325141907,0.4944066107273102,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030020713806,0.3576307594776153,0.3407530486583709,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298123091459274,1.0455989837646484,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.0553534030914307,7.504201221308904e-06,2.3593404293060303,0.9017468094825744,0.9017468094825744,0.0,146.62452697753906,153.0,55751.34765625,0.0,2816.99609375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578170776368,1.0,0.0,0.0,3.653009414672852,3.653033494949341,8.904199262360635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.824462890625,1895.4371337890625,0.0,3925.421875,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.77385014295578,0.2728512585163116,0.2478362768888473,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210264325141907,0.4944066107273102,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030020713806,0.3576307594776153,0.3407530486583709,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298123091459274,1.0455989837646484,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.0553534030914307,7.504201221308904e-06,2.3593404293060303,0.9017468094825744,0.9017468094825744,0.0,146.62452697753906,153.0,55751.34765625,0.0,2816.99609375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578170776368,1.0,0.0,0.0,3.653009414672852,3.653033494949341,8.904199262360635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.824462890625,1895.4371337890625,0.0,3925.421875,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733020782470703,0.2729698419570923,0.2481613904237747,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619758129119872,0.5206648707389832,0.4943413436412811,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013651490211487,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.3578922748565674,0.3411889374256134,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337363243103,0.2300960272550583,1.047447919845581,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752625465393066,1.0,1.0,0.0,1.0,-3.060141563415528,3.060134172439575,7.527643901994452e-06,2.363007068634033,0.9007737636566162,0.9007737636566162,0.0,147.39712524414062,153.0,56956.671875,0.0,2832.190673828125,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630595445632936,1.0,0.0,0.0,3.654171943664551,3.65419602394104,8.909867688089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.33935546875,0.0,1537.46875,1895.4371337890625,0.0,3979.811767578125,0.906145453453064,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716036438941956,0.272699624300003,0.2480954676866531,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595028162002563,0.5198216438293457,0.4937693774700165,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550961494446,0.4197563230991363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283862113953,0.357796162366867,0.3412759602069855,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996817588806,0.2301296889781952,1.048263669013977,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632638931274414,3.06325626373291,7.543010724475607e-06,2.36541748046875,0.9001725316047668,0.9001725316047668,0.0,148.59840393066406,156.0,57173.69921875,0.0,2846.4189453125,1.0,279.7576599121094,283.50030517578125,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666180610656738,1.0,0.0,0.0,3.653357744216919,3.653381824493408,8.905897743716196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8125,0.0,1536.992431640625,1895.4371337890625,0.0,4011.355712890625,0.906029224395752,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654670476913452,0.2715129256248474,0.2473603188991546,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918127357959747,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569256067276001,0.3408141732215881,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296499907970428,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842441558838,7.536145858466625e-06,2.364366292953491,0.895970344543457,0.895970344543457,0.0,152.2284393310547,159.0,58496.6484375,0.0,2865.6181640625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463019847869873,3.646326065063477,8.871530212672951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.611328125,1895.4371337890625,0.0,4102.8154296875,0.9045785665512084,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654670476913452,0.2715129256248474,0.2473603188991546,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918127357959747,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569256067276001,0.3408141732215881,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296499907970428,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842441558838,7.536145858466625e-06,2.364366292953491,0.895970344543457,0.895970344543457,0.0,152.2284393310547,159.0,58496.6484375,0.0,2865.6181640625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463019847869873,3.646326065063477,8.871530212672951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.611328125,1895.4371337890625,0.0,4102.8154296875,0.9045785665512084,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.271216869354248,0.2468841075897216,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187620162964,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630648612976,0.3404793441295624,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969962120056,0.2295607179403305,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.0599920749664307,3.0599846839904785,7.526395165768918e-06,2.362675905227661,0.8970259428024292,0.8970259428024292,0.0,155.41909790039062,162.0,57227.765625,0.0,2881.125732421875,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642448902130127,3.642472743988037,8.852790642777109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.380859375,1895.4371337890625,0.0,4026.02197265625,0.9036575555801392,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.271216869354248,0.2468841075897216,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187620162964,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630648612976,0.3404793441295624,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969962120056,0.2295607179403305,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.0599920749664307,3.0599846839904785,7.526395165768918e-06,2.362675905227661,0.8970259428024292,0.8970259428024292,0.0,155.41909790039062,162.0,57227.765625,0.0,2881.125732421875,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642448902130127,3.642472743988037,8.852790642777109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.380859375,1895.4371337890625,0.0,4026.02197265625,0.9036575555801392,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588101625442505,0.2719452977180481,0.2474149018526077,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707649230956,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087285995483,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.230274498462677,1.0495610237121582,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678529739379883,3.067845344543457,7.564704446849646e-06,2.3685736656188965,0.9009333848953248,0.9009333848953248,0.0,157.3856658935547,165.0,56030.80859375,0.0,2910.626708984375,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.646914005279541,3.646937847137451,8.874508807821258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6396484375,0.0,1528.6995849609375,1895.4371337890625,0.0,3938.419677734375,0.904511570930481,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588101625442505,0.2719452977180481,0.2474149018526077,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707649230956,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087285995483,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.230274498462677,1.0495610237121582,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678529739379883,3.067845344543457,7.564704446849646e-06,2.3685736656188965,0.9009333848953248,0.9009333848953248,0.0,157.3856658935547,165.0,56030.80859375,0.0,2910.626708984375,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.646914005279541,3.646937847137451,8.874508807821258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6396484375,0.0,1528.6995849609375,1895.4371337890625,0.0,3938.419677734375,0.904511570930481,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653354644775,0.2717441022396087,0.2476711422204971,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473362922668,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129410743713,0.3417338728904724,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.230575144290924,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456691741944,3.074449062347412,7.597498097311472e-06,2.3737525939941406,0.8997119069099426,0.8997119069099426,0.0,160.15191650390625,168.0,57394.09375,0.0,2942.3759765625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884447311174881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.7587890625,1895.4371337890625,0.0,4026.373291015625,0.9050122499465942,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653354644775,0.2717441022396087,0.2476711422204971,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473362922668,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129410743713,0.3417338728904724,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.230575144290924,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456691741944,3.074449062347412,7.597498097311472e-06,2.3737525939941406,0.8997119069099426,0.8997119069099426,0.0,160.15191650390625,168.0,57394.09375,0.0,2942.3759765625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884447311174881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.7587890625,1895.4371337890625,0.0,4026.373291015625,0.9050122499465942,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535975575447083,0.271657258272171,0.247520163655281,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314675331115724,0.5140591263771057,0.4886933267116546,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890649795532,0.6153042316436768,0.4302377104759216,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905373573303,0.3578682541847229,0.3417381942272186,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650725364685,0.2306754142045974,1.0528239011764526,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.0751094818115234,3.075101852416992,7.600565822940553e-06,2.374190330505371,0.9017600417137146,0.9017600417137146,0.0,161.87852478027344,168.0,56288.94140625,0.0,2954.493896484375,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633813500404358,1.0,0.0,0.0,3.6509134769439697,3.650937557220459,8.893984499991348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1484375,0.0,1533.3619384765625,1895.4371337890625,0.0,3982.66943359375,0.905448317527771,1.0,0.0,3.0,1.0,0.0
