time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791028022766,0.2718752324581146,0.2476604431867599,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929098904132843,0.5138615965843201,0.4884243309497833,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717064857484,0.6172486543655396,0.4315088391304016,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513998031616,0.3582028746604919,0.342000663280487,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.2309701293706894,1.054025173187256,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075655937195,1.0,1.0,0.0,1.0,-3.078238010406494,3.078230381011963,7.615845333930338e-06,2.3765246868133545,0.903469979763031,0.903469979763031,0.0,163.1987762451172,171.0,56175.921875,0.0,2969.66455078125,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960939884185791,1.0,0.0,0.0,3.6552248001098633,3.655248880386353,8.91500292254932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.599609375,0.0,1537.5601806640625,1895.4371337890625,0.0,3960.959716796875,0.9063295125961304,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713876962661743,0.2476276457309723,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032820224762,0.5123487114906311,0.4874947071075439,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741591930389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308665037155,1.055766224861145,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634503162989859e-06,2.3794848918914795,0.9021612405776978,0.9021612405776978,0.0,166.39846801757812,174.0,57475.16015625,0.0,2997.828857421875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273696899414,3.6582977771759033,8.929881119001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.947021484375,1895.4371337890625,0.0,4045.927734375,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713876962661743,0.2476276457309723,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032820224762,0.5123487114906311,0.4874947071075439,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741591930389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308665037155,1.055766224861145,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634503162989859e-06,2.3794848918914795,0.9021612405776978,0.9021612405776978,0.0,166.39846801757812,174.0,57475.16015625,0.0,2997.828857421875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273696899414,3.6582977771759033,8.929881119001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.947021484375,1895.4371337890625,0.0,4045.927734375,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.2699452936649322,0.2466765642166137,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397995948792,0.4853621125221252,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344596266746521,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569848835468292,0.3416180610656738,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299307823181,1.054234266281128,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730728149414,3.076723098754883,7.608689884364139e-06,2.3754868507385254,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.4296875,0.0,3011.7646484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652954816818237,3.652978897094727,8.903933235160366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26953125,0.0,1537.6785888671875,1895.4371337890625,0.0,4134.26318359375,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.2699452936649322,0.2466765642166137,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397995948792,0.4853621125221252,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344596266746521,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569848835468292,0.3416180610656738,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299307823181,1.054234266281128,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730728149414,3.076723098754883,7.608689884364139e-06,2.3754868507385254,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.4296875,0.0,3011.7646484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652954816818237,3.652978897094727,8.903933235160366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26953125,0.0,1537.6785888671875,1895.4371337890625,0.0,4134.26318359375,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385657429695129,0.2694275677204132,0.2460048645734787,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621366500854,0.5080536007881165,0.4835746586322784,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566399216651916,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543338060379,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728466510772705,3.07283902168274,7.589081178593915e-06,2.372316360473633,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.73046875,0.0,3023.39013671875,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649878978729248,3.649902820587158,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10888671875,0.0,1533.4932861328125,1895.4371337890625,0.0,4057.8720703125,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385657429695129,0.2694275677204132,0.2460048645734787,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621366500854,0.5080536007881165,0.4835746586322784,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566399216651916,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543338060379,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728466510772705,3.07283902168274,7.589081178593915e-06,2.372316360473633,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.73046875,0.0,3023.39013671875,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649878978729248,3.649902820587158,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10888671875,0.0,1533.4932861328125,1895.4371337890625,0.0,4057.8720703125,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370244860649109,0.2699345052242279,0.2463454604148864,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459197998048,0.5077804923057556,0.4831408262252807,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.626412034034729,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573415279388428,0.3416374325752258,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880188941955,1.0545592308044434,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256869707489e-06,2.3766658306121826,0.9024588465690612,0.9024588465690612,0.0,175.92227172851562,183.0,55876.51171875,0.0,3049.062255859375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133081436157,3.6541569232940674,8.909677262636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7890625,1895.4371337890625,0.0,3971.36572265625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370244860649109,0.2699345052242279,0.2463454604148864,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459197998048,0.5077804923057556,0.4831408262252807,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.626412034034729,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573415279388428,0.3416374325752258,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880188941955,1.0545592308044434,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256869707489e-06,2.3766658306121826,0.9024588465690612,0.9024588465690612,0.0,175.92227172851562,183.0,55876.51171875,0.0,3049.062255859375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133081436157,3.6541569232940674,8.909677262636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7890625,1895.4371337890625,0.0,3971.36572265625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736253559589386,0.2699195444583893,0.2465712875127792,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032118320465088,0.5073359608650208,0.4830171763896942,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276335120201111,0.4393898546695709,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067542910575867,0.3575036227703094,0.3420059978961944,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307766526937484,1.056097388267517,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567193984985,1.0,1.0,0.0,1.0,-3.082404136657715,3.082396507263184,7.636373084096704e-06,2.379699230194092,0.9014241099357604,0.9014241099357604,0.0,177.0592803955078,183.0,56978.1640625,0.0,3064.776611328125,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683639407157898,1.0,0.0,0.0,3.65571928024292,3.655743360519409,8.917414220377395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.10791015625,0.0,1538.994873046875,1895.4371337890625,0.0,4026.7822265625,0.9064695239067078,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.734420895576477,0.2694960236549377,0.2464012652635574,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005220532417297,0.5063926577568054,0.4823859930038452,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958818435669,0.4400033354759216,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047375679016113,0.3572837114334106,0.3420132398605346,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110806465149,0.2306953519582748,1.0565603971481323,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686870574951,1.0,1.0,0.0,1.0,-3.0827505588531494,3.082742929458618,7.638323950232007e-06,2.3800644874572754,0.9006600975990295,0.9006600975990295,0.0,178.77427673339844,186.0,57060.73046875,0.0,3076.1708984375,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720576405525208,1.0,0.0,0.0,3.6550605297088623,3.655084609985352,8.914201998777571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9775390625,0.0,1538.797607421875,1895.4371337890625,0.0,4059.309814453125,0.9063966870307922,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595351219177,0.2453895956277847,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550881385803,0.5036313533782959,0.4802357852458954,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135530471802,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299540936946869,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.6084447755420115e-06,2.3754894733428955,0.8958455324172974,0.8958455324172974,0.0,182.89210510253903,189.0,58101.61328125,0.0,3087.689453125,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294521331787,3.647318363189697,8.876360766407743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.130859375,0.0,1531.88134765625,1895.4371337890625,0.0,4151.4111328125,0.9048106074333192,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595351219177,0.2453895956277847,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550881385803,0.5036313533782959,0.4802357852458954,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135530471802,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299540936946869,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.6084447755420115e-06,2.3754894733428955,0.8958455324172974,0.8958455324172974,0.0,182.89210510253903,189.0,58101.61328125,0.0,3087.689453125,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294521331787,3.647318363189697,8.876360766407743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.130859375,0.0,1531.88134765625,1895.4371337890625,0.0,4151.4111328125,0.9048106074333192,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991199493408,0.2672792375087738,0.24458909034729,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590894699097,0.5018913745880127,0.4783296585083008,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756694316864,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826053619385,0.3556090891361236,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815199613571,1.052988052368164,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202516555786,3.071194887161255,7.581327736261301e-06,2.37120008468628,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.1640625,0.0,3095.95947265625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.64133095741272,3.641355037689209,8.847358117236581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60205078125,0.0,1524.5906982421875,1895.4371337890625,0.0,4076.43408203125,0.9034437537193298,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991199493408,0.2672792375087738,0.24458909034729,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590894699097,0.5018913745880127,0.4783296585083008,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756694316864,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826053619385,0.3556090891361236,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815199613571,1.052988052368164,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202516555786,3.071194887161255,7.581327736261301e-06,2.37120008468628,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.1640625,0.0,3095.95947265625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.64133095741272,3.641355037689209,8.847358117236581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60205078125,0.0,1524.5906982421875,1895.4371337890625,0.0,4076.43408203125,0.9034437537193298,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234482765197754,0.2674190700054168,0.2446800023317337,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012367367744446,0.4776254892349243,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407720565796,0.3559290766716003,0.3409300744533539,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942489385604,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.5953153100272175e-06,2.373401403427124,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.859375,-0.0,3116.38671875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.642243623733521,3.6422677040100098,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26416015625,0.0,1524.2548828125,1895.4371337890625,0.0,3985.822265625,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234482765197754,0.2674190700054168,0.2446800023317337,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012367367744446,0.4776254892349243,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407720565796,0.3559290766716003,0.3409300744533539,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942489385604,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.5953153100272175e-06,2.373401403427124,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.859375,-0.0,3116.38671875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.642243623733521,3.6422677040100098,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26416015625,0.0,1524.2548828125,1895.4371337890625,0.0,3985.822265625,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677786946296692,0.2450392544269561,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521245956421,0.4773681461811065,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475617408752,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341718673706,0.356536865234375,0.34152552485466,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104830741882,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798025131225586,7.62413128541084e-06,2.3779492378234863,0.9033536911010742,0.9033536911010742,0.0,190.79151916503903,198.0,53572.21484375,-0.0,3143.75927734375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912177085876,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4937744140625,1895.4371337890625,0.0,3897.94873046875,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677786946296692,0.2450392544269561,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521245956421,0.4773681461811065,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475617408752,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341718673706,0.356536865234375,0.34152552485466,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104830741882,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798025131225586,7.62413128541084e-06,2.3779492378234863,0.9033536911010742,0.9033536911010742,0.0,190.79151916503903,198.0,53572.21484375,-0.0,3143.75927734375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912177085876,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4937744140625,1895.4371337890625,0.0,3897.94873046875,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208771705627441,0.2675437927246094,0.2451177984476089,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804264664649963,0.5003262162208557,0.4771331548690796,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361759305000305,0.4459110796451568,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210981369019,0.3564900457859039,0.3417558073997497,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.230184406042099,1.0567985773086548,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.08197021484375,3.08196234703064,7.635158908669837e-06,2.379754543304444,0.9028847217559814,0.9028847217559814,0.0,192.21240234375,198.0,54637.41015625,-0.0,3157.518310546875,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602879881858826,1.0,0.0,0.0,3.6550259590148926,3.655050039291382,8.914033173823555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.98193359375,0.0,1537.2872314453125,1895.4371337890625,0.0,3955.152587890625,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186974883079529,0.2668407559394836,0.2447396963834762,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775129318237305,0.4991321265697479,0.4763160347938537,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.6361766457557678,0.4461717009544372,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871851325035095,0.3559911847114563,0.3415497541427612,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298158556222915,1.0562150478363037,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049348711967468,1.0,1.0,0.0,1.0,-3.079905271530152,3.07989764213562,7.625265880051302e-06,2.3782997131347656,0.9026350378990172,0.9026350378990172,0.0,194.23204040527344,201.0,54685.921875,-0.0,3165.2314453125,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640106558799744,1.0,0.0,0.0,3.656692504882813,3.6567165851593018,8.922162919589027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.69482421875,0.0,1539.68603515625,1895.4371337890625,0.0,3988.255615234375,0.9066749215126038,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127168774604797,0.2646267712116241,0.2431867569684982,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701396584510803,0.4957267045974731,0.4736376106739044,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.634982705116272,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833884239197,0.3541178107261657,0.3402633666992187,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441424369812,1.0516979694366455,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355155944824,7.5637371992343105e-06,2.368803262710572,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.4921875,-0.0,3165.19873046875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744438529014589,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256994123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41015625,0.0,1537.8145751953125,1895.4371337890625,0.0,4080.2421875,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127168774604797,0.2646267712116241,0.2431867569684982,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701396584510803,0.4957267045974731,0.4736376106739044,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.634982705116272,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833884239197,0.3541178107261657,0.3402633666992187,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441424369812,1.0516979694366455,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355155944824,7.5637371992343105e-06,2.368803262710572,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.4921875,-0.0,3165.19873046875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744438529014589,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256994123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41015625,0.0,1537.8145751953125,1895.4371337890625,0.0,4080.2421875,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.2631671130657196,0.2417381107807159,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932035803794861,0.471058577299118,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351526379585266,0.4456230998039245,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795672416687,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.054015636444092,7.4979420787713025e-06,2.35843825340271,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.90625,-0.0,3157.982177734375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523097038268,1.0,0.0,0.0,3.651520252227783,3.651544094085693,8.896940926206298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.105224609375,1895.4371337890625,0.0,3991.286376953125,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.2631671130657196,0.2417381107807159,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932035803794861,0.471058577299118,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351526379585266,0.4456230998039245,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795672416687,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.054015636444092,7.4979420787713025e-06,2.35843825340271,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.90625,-0.0,3157.982177734375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523097038268,1.0,0.0,0.0,3.651520252227783,3.651544094085693,8.896940926206298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.105224609375,1895.4371337890625,0.0,3991.286376953125,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045355439186096,0.2626475691795349,0.241209790110588,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918577969074249,0.4696815609931946,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.3523569107055664,0.3384340405464172,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433812141418457,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969030380249,7.473172900063218e-06,2.354536771774292,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.625,-0.0,3161.697509765625,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743987083436,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918406138036516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7177734375,0.0,1538.7711181640625,1895.4371337890625,0.0,3884.3271484375,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045355439186096,0.2626475691795349,0.241209790110588,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918577969074249,0.4696815609931946,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.3523569107055664,0.3384340405464172,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433812141418457,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969030380249,7.473172900063218e-06,2.354536771774292,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.625,-0.0,3161.697509765625,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743987083436,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918406138036516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7177734375,0.0,1538.7711181640625,1895.4371337890625,0.0,3884.3271484375,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611477673053741,0.2403526604175567,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.4893552362918854,0.4679196178913116,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943215370178,0.3511078953742981,0.3377347588539123,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.225425511598587,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590929031372,3.041583299636841,7.437553449562984e-06,2.349062442779541,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.1953125,-0.0,3164.11083984375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.947265625,0.0,1540.059326171875,1895.4371337890625,0.0,3963.61474609375,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611477673053741,0.2403526604175567,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.4893552362918854,0.4679196178913116,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943215370178,0.3511078953742981,0.3377347588539123,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.225425511598587,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590929031372,3.041583299636841,7.437553449562984e-06,2.349062442779541,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.1953125,-0.0,3164.11083984375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.947265625,0.0,1540.059326171875,1895.4371337890625,0.0,3963.61474609375,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978670954704285,0.259944885969162,0.2395068556070327,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160784721375,0.4875427484512329,0.46650031208992,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096779823304,0.6352810859680176,0.4464619755744934,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666728496551514,0.3500289618968963,0.3369656801223755,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377451181411,1.0372676849365234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.033885955810547,3.0338785648345947,7.400130016321782e-06,2.343200922012329,0.8975884914398193,0.8975884914398193,0.0,210.4400787353516,213.0,54571.91015625,-0.0,3158.9267578125,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682743549346924,1.0,0.0,0.0,3.652753353118897,3.652777194976807,8.902950412448263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.84765625,0.0,1537.4066162109375,1895.4371337890625,0.0,4025.991455078125,0.9059463739395142,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.694526195526123,0.2585188448429107,0.2383967638015747,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495349884033203,0.4854452013969421,0.4647295176982879,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339894533157349,0.445722758769989,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636180520057678,0.3487020432949066,0.3359092473983764,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125831604004,0.2234462201595306,1.0332471132278442,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763837814331,1.0,1.0,0.0,1.0,-3.02343487739563,3.023427724838257,7.349407951551257e-06,2.335202693939209,0.8949936628341675,0.8949936628341675,0.0,212.69479370117188,201.0,54512.64453125,-0.0,3148.78662109375,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710676670074464,1.0,0.0,0.0,3.646475553512573,3.646499633789064,8.872375474311411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.41796875,0.0,1531.3466796875,1895.4371337890625,0.0,4050.607177734375,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
