time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942228674888611,0.2567199170589447,0.2363801151514053,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824858605861664,0.4614682793617248,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111192703247,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005823135376,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.221801608800888,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891540527344,7.249816462717717e-06,2.319302082061768,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.73828125,-0.0,3084.093994140625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601029753684998,1.0,0.0,0.0,3.6378824710845934,3.637906551361084,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1521.3094482421875,1895.4371337890625,0.0,3953.503662109375,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942228674888611,0.2567199170589447,0.2363801151514053,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824858605861664,0.4614682793617248,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111192703247,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005823135376,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.221801608800888,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891540527344,7.249816462717717e-06,2.319302082061768,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.73828125,-0.0,3084.093994140625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601029753684998,1.0,0.0,0.0,3.6378824710845934,3.637906551361084,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1521.3094482421875,1895.4371337890625,0.0,3953.503662109375,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.699411153793335,0.2559530436992645,0.2352260500192642,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665646076202,0.4593220949172973,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108937263489,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695370316505432,0.3460688889026642,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.220916673541069,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899497032165527,2.98994255065918,7.18738692739862e-06,2.309284210205078,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.015625,-0.0,3006.68310546875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068284537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52880859375,0.0,1517.4644775390625,1895.4371337890625,0.0,3837.039306640625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.699411153793335,0.2559530436992645,0.2352260500192642,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665646076202,0.4593220949172973,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108937263489,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695370316505432,0.3460688889026642,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.220916673541069,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899497032165527,2.98994255065918,7.18738692739862e-06,2.309284210205078,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.015625,-0.0,3006.68310546875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068284537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52880859375,0.0,1517.4644775390625,1895.4371337890625,0.0,3837.039306640625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076835632324219,0.2556683421134949,0.2345099002122879,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796502888202667,0.4577657878398895,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449514150619507,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.9816644191741943,2.9816572666168213,7.14769157639239e-06,2.302920341491699,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.90625,-0.0,2926.650146484375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934968888759613,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843916816658748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7080078125,0.0,1521.6224365234375,1895.4371337890625,0.0,3726.600341796875,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076835632324219,0.2556683421134949,0.2345099002122879,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796502888202667,0.4577657878398895,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449514150619507,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.9816644191741943,2.9816572666168213,7.14769157639239e-06,2.302920341491699,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.90625,-0.0,2926.650146484375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934968888759613,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843916816658748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7080078125,0.0,1521.6224365234375,1895.4371337890625,0.0,3726.600341796875,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.717593789100647,0.2556305527687073,0.234013944864273,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788516163825989,0.4565159380435943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536736011505,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198739051819,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760147094726,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760091304779053,7.120783720893087e-06,2.2986209392547607,0.905476689338684,0.905476689338684,0.0,179.98016357421875,153.0,48282.45703125,-0.0,2846.8408203125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235214591026306,1.0,0.0,0.0,3.653751134872437,3.653775215148926,8.907815640668559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2255859375,0.0,1534.59619140625,1895.4371337890625,0.0,3621.620361328125,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.717593789100647,0.2556305527687073,0.234013944864273,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788516163825989,0.4565159380435943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536736011505,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198739051819,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760147094726,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760091304779053,7.120783720893087e-06,2.2986209392547607,0.905476689338684,0.905476689338684,0.0,179.98016357421875,153.0,48282.45703125,-0.0,2846.8408203125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235214591026306,1.0,0.0,0.0,3.653751134872437,3.653775215148926,8.907815640668559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2255859375,0.0,1534.59619140625,1895.4371337890625,0.0,3621.620361328125,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334048271179,0.2552321851253509,0.2336768060922622,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832349181175232,0.4779910445213318,0.4557800889015198,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.6357234120368958,0.445529043674469,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957539558410645,0.3453680872917175,0.3309210836887359,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201112061738968,1.009783148765564,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.972554922103882,2.972547769546509,7.104510586941615e-06,2.296069383621216,0.9054707884788512,0.9054707884788512,0.0,174.35513305664062,153.0,49313.74609375,-0.0,2805.836669921875,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302226901054382,1.0,0.0,0.0,3.659777879714966,3.659801959991455,8.937225857152953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7099609375,0.0,1541.7452392578125,1895.4371337890625,0.0,3683.18212890625,0.9072131514549256,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266072630882263,0.2543823719024658,0.2329010814428329,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667821884155,0.4765767455101013,0.4544772505760193,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348352432250977,0.4449845552444458,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970784187317,0.3445779085159302,0.3301611840724945,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319682359695,1.0068955421447754,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.965024948120117,2.965017795562744,7.0688483901903965e-06,2.290377140045166,0.9056270718574524,0.9056270718574524,0.0,169.20143127441406,141.0,49336.38671875,-0.0,2759.105712890625,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343297481536864,1.0,0.0,0.0,3.6634466648101807,3.66347074508667,8.955153703027463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74365234375,0.0,1546.4212646484375,1895.4371337890625,0.0,3720.76318359375,0.9081102013587952,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.2519088983535766,0.2305755615234375,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727625846862793,0.450847178697586,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938365936279,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925287246704,2.94191837310791,6.959504389669746e-06,2.272694826126098,0.9006069302558899,0.9006069302558899,0.0,159.339111328125,129.0,50253.453125,-0.0,2652.2744140625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458663463592528,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947405945036735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09326171875,0.0,1547.0863037109375,1895.4371337890625,0.0,3825.6474609375,0.907948076725006,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.2519088983535766,0.2305755615234375,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727625846862793,0.450847178697586,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938365936279,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925287246704,2.94191837310791,6.959504389669746e-06,2.272694826126098,0.9006069302558899,0.9006069302558899,0.0,159.339111328125,129.0,50253.453125,-0.0,2652.2744140625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458663463592528,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947405945036735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09326171875,0.0,1547.0863037109375,1895.4371337890625,0.0,3825.6474609375,0.907948076725006,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386235594749451,0.2498951852321624,0.2286695539951324,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045714378356,0.4697335958480835,0.4479350447654724,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571259498596,0.4409249126911163,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791630744934,0.3401224017143249,0.325781375169754,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383181810379,0.990451455116272,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598311424255371,1.0,1.0,0.0,1.0,-2.922182083129883,2.922175168991089,6.866641342639923e-06,2.2575454711914062,0.8937665224075317,0.8937665224075317,0.0,152.7652130126953,129.0,51122.5234375,-0.0,2573.07958984375,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540070295333862,1.0,0.0,0.0,3.65107774734497,3.65110182762146,8.894784286894719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.408203125,0.0,1537.4696044921875,1895.4371337890625,0.0,3898.98779296875,0.905730128288269,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425144195557,0.2488386929035186,0.2276369631290435,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.90944504737854,0.4681521356105804,0.4463644623756408,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496384620667,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088106155396,0.3390320241451263,0.3246772289276123,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850329875946,0.9862852692604064,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562783479690552,1.0,1.0,0.0,1.0,-2.9086060523986816,2.908599138259888,6.803275482525351e-06,2.2471847534179688,0.8903671503067017,0.8903671503067017,0.0,149.88645935058594,117.0,50963.16796875,-0.0,2528.77197265625,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548304677009584,1.0,0.0,0.0,3.642730951309204,3.642755031585693,8.854162842908408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53076171875,0.0,1529.2601318359375,1895.4371337890625,0.0,3906.37255859375,0.9039822816848756,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467293888330459,0.2251354753971099,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832644939422,0.4423934817314148,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947146892547,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807273864746,6.590650627913419e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71229553222656,105.0,48994.578125,-0.0,2385.19873046875,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825371742249,1.0,0.0,0.0,3.616001605987549,3.616025447845459,8.724700819584541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.989990234375,1895.4371337890625,0.0,3782.283203125,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467293888330459,0.2251354753971099,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832644939422,0.4423934817314148,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947146892547,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807273864746,6.590650627913419e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71229553222656,105.0,48994.578125,-0.0,2385.19873046875,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825371742249,1.0,0.0,0.0,3.616001605987549,3.616025447845459,8.724700819584541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.989990234375,1895.4371337890625,0.0,3782.283203125,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591396570205688,0.2456656843423843,0.2236667275428772,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625439941883087,0.4397829473018646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353181183338165,0.3200390040874481,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512723922729,0.9670705795288086,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194260597229004,6.392309842340183e-06,2.178196430206299,0.8761349320411682,0.8761349320411682,0.0,130.17445373535156,108.0,47010.82421875,-0.0,2242.55322265625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242977499961852,1.0,0.0,0.0,3.586656093597412,3.586679697036743,8.583665476180613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.635986328125,1895.4371337890625,0.0,3628.7666015625,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591396570205688,0.2456656843423843,0.2236667275428772,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625439941883087,0.4397829473018646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353181183338165,0.3200390040874481,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512723922729,0.9670705795288086,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194260597229004,6.392309842340183e-06,2.178196430206299,0.8761349320411682,0.8761349320411682,0.0,130.17445373535156,108.0,47010.82421875,-0.0,2242.55322265625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242977499961852,1.0,0.0,0.0,3.586656093597412,3.586679697036743,8.583665476180613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.635986328125,1895.4371337890625,0.0,3628.7666015625,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.763847291469574,0.2453224211931228,0.2231704443693161,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221325874328,0.4617438018321991,0.4388045370578766,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849812507629,0.3894677758216858,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530601501465,0.3348558247089386,0.3193978369235992,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116369158029556,0.9642657041549684,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593635559082,2.8035874366760254,6.320291959127644e-06,2.16577696800232,0.8733879923820496,0.8733879923820496,0.0,126.3940658569336,108.0,45605.17578125,-0.0,2191.859130859375,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913893461227417,1.0,0.0,0.0,3.571252584457397,3.5712759494781494,8.510094744451635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.4951171875,0.0,1453.1241455078125,1895.4371337890625,0.0,3532.700439453125,0.8882858157157898,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823139190674,0.2450947165489196,0.2228573858737945,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500399827957152,0.4611118733882904,0.4380802512168884,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356367111206,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378260612488,0.3345364034175873,0.3189659416675567,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.732690691947937,0.2113594859838485,0.9623611569404602,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898250579834,6.267559911066201e-06,2.1566829681396484,0.8697922229766846,0.8697922229766846,0.0,123.55412292480467,126.0,45200.37109375,-0.0,2154.500732421875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078736305236816,1.0,0.0,0.0,3.556315660476685,3.5563387870788574,8.439056387032906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23291015625,0.0,1437.3251953125,1895.4371337890625,0.0,3476.859619140625,0.8849369287490845,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971403598785,0.2225707173347473,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.460102915763855,0.4370804727077484,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414630413055,0.3185462951660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.211054652929306,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.7908568382263184,2.7908506393432617,6.262263923417777e-06,2.155600547790528,0.8643590807914734,0.8643590807914734,0.0,124.41986083984376,144.0,43667.1796875,-0.0,2157.459716796875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.5269782543182373,3.527001142501831,8.300396530103171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185791015625,1895.4371337890625,0.0,3335.260009765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971403598785,0.2225707173347473,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.460102915763855,0.4370804727077484,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414630413055,0.3185462951660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.211054652929306,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.7908568382263184,2.7908506393432617,6.262263923417777e-06,2.155600547790528,0.8643590807914734,0.8643590807914734,0.0,124.41986083984376,144.0,43667.1796875,-0.0,2157.459716796875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.5269782543182373,3.527001142501831,8.300396530103171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185791015625,1895.4371337890625,0.0,3335.260009765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446657419204712,0.2226304560899734,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593543112277984,0.4365444183349609,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413743019104,0.9611688256263732,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.808420896530152,2.808414459228516,6.341263997455826e-06,2.169134616851806,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.68359375,-0.0,2225.19482421875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632652282715,1.0,0.0,0.0,3.500551223754883,3.500573873519897,8.176476171684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4091796875,0.0,1378.178955078125,1895.4371337890625,0.0,3208.738525390625,0.8724683523178101,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446657419204712,0.2226304560899734,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593543112277984,0.4365444183349609,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413743019104,0.9611688256263732,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.808420896530152,2.808414459228516,6.341263997455826e-06,2.169134616851806,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.68359375,-0.0,2225.19482421875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632652282715,1.0,0.0,0.0,3.500551223754883,3.500573873519897,8.176476171684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4091796875,0.0,1378.178955078125,1895.4371337890625,0.0,3208.738525390625,0.8724683523178101,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589171886444,0.2229325026273727,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728083133697,0.4363154768943786,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340529203414917,0.318943977355957,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925282955169,0.9625901579856871,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632417678833,2.8376259803771973,6.474005658674287e-06,2.191759824752808,0.8568919897079468,0.8568919897079468,0.0,140.8784942626953,165.0,41074.14453125,-0.0,2337.737060546875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260906219482,1.0,0.0,0.0,3.478257656097412,3.4782803058624268,8.07266303581855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72314453125,0.0,1354.541259765625,1895.4371337890625,0.0,3094.912353515625,0.867436945438385,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589171886444,0.2229325026273727,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728083133697,0.4363154768943786,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340529203414917,0.318943977355957,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925282955169,0.9625901579856871,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632417678833,2.8376259803771973,6.474005658674287e-06,2.191759824752808,0.8568919897079468,0.8568919897079468,0.0,140.8784942626953,165.0,41074.14453125,-0.0,2337.737060546875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260906219482,1.0,0.0,0.0,3.478257656097412,3.4782803058624268,8.07266303581855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72314453125,0.0,1354.541259765625,1895.4371337890625,0.0,3094.912353515625,0.867436945438385,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813248634338,0.2447254657745361,0.2232511341571808,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582791030406952,0.4361186623573303,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108309119939804,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860237836837769,6.578314696525922e-06,2.2095487117767334,0.8547273874282837,0.8547273874282837,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2427.9111328125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606475830078125,3.460669994354248,7.991127404238796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.822265625,1895.4371337890625,0.0,2987.197021484375,0.8634341359138489,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813248634338,0.2447254657745361,0.2232511341571808,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582791030406952,0.4361186623573303,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108309119939804,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860237836837769,6.578314696525922e-06,2.2095487117767334,0.8547273874282837,0.8547273874282837,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2427.9111328125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606475830078125,3.460669994354248,7.991127404238796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.822265625,1895.4371337890625,0.0,2987.197021484375,0.8634341359138489,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398122787476,0.2447583973407745,0.2233747839927673,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818678855896,0.4580405652523041,0.4359844326972961,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431839466094971,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001676559448,0.334255039691925,0.3195033073425293,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968369483947754,0.2107924818992614,0.9640400409698486,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869252920150757,2.869246244430542,6.620035946980352e-06,2.2166061401367188,0.8544400334358215,0.8544400334358215,0.0,152.4007568359375,168.0,38609.9609375,-0.0,2465.04638671875,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475127816200256,1.0,0.0,0.0,3.4532978534698486,3.453320026397705,7.957220304888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99072265625,0.0,1327.9095458984375,1895.4371337890625,0.0,2911.980224609375,0.8617859482765198,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277304530143738,0.244824469089508,0.2235765010118484,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901654481887817,0.4578537046909332,0.4359565079212188,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.641775369644165,0.4496825039386749,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047943711280823,0.3343587517738342,0.3197475075721741,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927983164787292,0.2107740193605423,0.9646351933479308,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847723007202,2.873841047286988,6.641860181844095e-06,2.220426082611084,0.8533857464790344,0.8533857464790344,0.0,155.96527099609375,171.0,38369.66015625,-0.0,2494.66845703125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435960412025452,1.0,0.0,0.0,3.447518110275269,3.447540283203125,7.930606784611882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27783203125,0.0,1321.784912109375,1895.4371337890625,0.0,2875.330810546875,0.8604276180267334,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513353347778,0.2448957711458206,0.2238875329494476,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.3345191180706024,0.3201555013656616,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.646078418270918e-06,2.2211689949035645,0.8526575565338135,0.8526575565338135,0.0,162.49343872070312,174.0,36865.0078125,-0.0,2534.054931640625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438350200653076,3.4383723735809326,7.888484105933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8953857421875,1895.4371337890625,0.0,2752.486083984375,0.8583114147186279,1.0,0.0,3.0,1.0,0.0
