time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513353347778,0.2448957711458206,0.2238875329494476,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.3345191180706024,0.3201555013656616,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.646078418270918e-06,2.2211689949035645,0.8526575565338135,0.8526575565338135,0.0,162.49343872070312,174.0,36865.0078125,-0.0,2534.054931640625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438350200653076,3.4383723735809326,7.888484105933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8953857421875,1895.4371337890625,0.0,2752.486083984375,0.8583114147186279,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163485884666443,0.244994044303894,0.2241463512182235,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416678428649902,0.4493089318275451,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347109258174896,0.3205154836177826,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662904739379884,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655381639575353e-06,2.2227675914764404,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.72265625,-0.0,2566.0771484375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081935882568,1.0,0.0,0.0,3.4329967498779297,3.433018922805786,7.863938549235172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30126953125,0.0,1305.85205078125,1895.4371337890625,0.0,2617.7041015625,0.8550438284873962,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163485884666443,0.244994044303894,0.2241463512182235,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416678428649902,0.4493089318275451,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347109258174896,0.3205154836177826,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662904739379884,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655381639575353e-06,2.2227675914764404,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.72265625,-0.0,2566.0771484375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081935882568,1.0,0.0,0.0,3.4329967498779297,3.433018922805786,7.863938549235172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30126953125,0.0,1305.85205078125,1895.4371337890625,0.0,2617.7041015625,0.8550438284873962,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448372840881,0.2241952717304229,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676582813263,0.4353658854961395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420101523399353,0.4497853219509125,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801830291748,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649990797042,0.9664412140846252,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.6584393607627135e-06,2.223353624343872,0.8511090278625488,0.8511090278625488,0.0,171.6021728515625,180.0,34635.171875,-0.0,2591.789794921875,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098782300949097,1.0,0.0,0.0,3.408651113510132,3.40867280960083,7.752796591375954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6494140625,0.0,1279.334716796875,1895.4371337890625,0.0,2562.072021484375,0.847994863986969,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448372840881,0.2241952717304229,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676582813263,0.4353658854961395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420101523399353,0.4497853219509125,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801830291748,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649990797042,0.9664412140846252,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.6584393607627135e-06,2.223353624343872,0.8511090278625488,0.8511090278625488,0.0,171.6021728515625,180.0,34635.171875,-0.0,2591.789794921875,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098782300949097,1.0,0.0,0.0,3.408651113510132,3.40867280960083,7.752796591375954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6494140625,0.0,1279.334716796875,1895.4371337890625,0.0,2562.072021484375,0.847994863986969,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071387767791748,0.2439456135034561,0.2237686365842819,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.455144852399826,0.4344532489776611,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.449716180562973,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203397095203399,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519504070282,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.640935680479743e-06,2.220503091812134,0.847667396068573,0.847667396068573,0.0,175.8131561279297,183.0,34238.84765625,-0.0,2608.31591796875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647956848145,1.0,0.0,0.0,3.363300323486328,3.363321542739868,7.547873792645987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4833984375,0.0,1231.35107421875,1895.4371337890625,0.0,2557.344970703125,0.8369081616401672,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071387767791748,0.2439456135034561,0.2237686365842819,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.455144852399826,0.4344532489776611,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.449716180562973,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203397095203399,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519504070282,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.640935680479743e-06,2.220503091812134,0.847667396068573,0.847667396068573,0.0,175.8131561279297,183.0,34238.84765625,-0.0,2608.31591796875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647956848145,1.0,0.0,0.0,3.363300323486328,3.363321542739868,7.547873792645987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4833984375,0.0,1231.35107421875,1895.4371337890625,0.0,2557.344970703125,0.8369081616401672,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044758200645447,0.2433972507715225,0.2233972549438476,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.4543026089668274,0.4337973892688751,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245299339294,0.4494910836219787,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.778294026851654,0.3333982825279236,0.3199985325336456,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604188919067,0.2094186544418335,0.9636272192001344,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869926929473877,2.869920253753662,6.62467255096999e-06,2.2178099155426025,0.8454585671424866,0.8454585671424866,0.0,177.89468383789062,183.0,33986.671875,-0.0,2613.142822265625,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089784979820251,1.0,0.0,0.0,3.327859401702881,3.3278801441192627,7.389639335997344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2421875,0.0,1194.40673828125,1895.4371337890625,0.0,2553.789306640625,0.8311088681221008,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018121480941772,0.2427888661623001,0.2229627221822738,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566637635231018,0.4533849954605102,0.4330596923828125,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400287628174,0.640451967716217,0.4491936266422272,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756307125091553,0.3328225314617157,0.319579005241394,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243233203888,0.9619653224945068,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656601905822754,2.8656535148620605,6.6050683926732745e-06,2.214548349380493,0.8428574204444885,0.8428574204444885,0.0,179.91847229003906,186.0,33772.93359375,-0.0,2616.156494140625,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082042932510376,1.0,0.0,0.0,3.30442214012146,3.3044426441192627,7.285919423338783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.38916015625,0.0,1171.1800537109375,1895.4371337890625,0.0,2546.66650390625,0.8227102160453796,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988556981086731,0.2420611679553985,0.2224194407463073,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522978663444519,0.4321589171886444,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396922111511,0.4487932324409485,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023959159851,0.3321160078048706,0.3190354108810425,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164602518081,0.9598062038421632,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.8601958751678467,2.860189199447632,6.579972705367254e-06,2.210356950759888,0.8396618366241455,0.8396618366241455,0.0,182.113525390625,186.0,33458.51171875,-0.0,2617.720703125,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806755781173706,1.0,0.0,0.0,3.25986909866333,3.2598891258239746,7.090773692652874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.162109375,0.0,1126.6893310546875,1895.4371337890625,0.0,2533.35009765625,0.814815104007721,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808272361755,0.2414627373218536,0.2219662815332412,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509968519210815,0.4514090120792389,0.4314158856868744,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358971595764,0.4484480321407318,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657912254333,0.331524133682251,0.3185702264308929,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062146902084,0.957945704460144,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.855548620223999,2.855541944503784,6.558654604305048e-06,2.2067863941192627,0.8368358016014099,0.8368358016014099,0.0,183.77828979492188,189.0,33245.64453125,-0.0,2617.8828125,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053028583526611,1.0,0.0,0.0,3.235049247741699,3.2350690364837646,6.983210028010944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58203125,0.0,1103.1226806640625,1895.4371337890625,0.0,2520.006103515625,0.8061143755912781,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915581822395325,0.2400477528572082,0.2208692133426666,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493165016174316,0.4296367764472961,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709342002869,0.4475789070129394,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300965130329132,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059944152832,6.506092177005485e-06,2.197947263717652,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.5625,-0.0,2615.438720703125,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305166244507,1.0,0.0,0.0,3.157102108001709,3.157120943069458,6.650748787251359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8564453125,0.0,1030.1343994140625,1895.4371337890625,0.0,2480.8505859375,0.7875753045082092,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915581822395325,0.2400477528572082,0.2208692133426666,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493165016174316,0.4296367764472961,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709342002869,0.4475789070129394,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300965130329132,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059944152832,6.506092177005485e-06,2.197947263717652,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.5625,-0.0,2615.438720703125,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305166244507,1.0,0.0,0.0,3.157102108001709,3.157120943069458,6.650748787251359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8564453125,0.0,1030.1343994140625,1895.4371337890625,0.0,2480.8505859375,0.7875753045082092,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977208614349,0.2194878458976745,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617937088012,0.4275352954864502,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464513957500458,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766608476638794,0.3285953998565674,0.3159253597259521,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.8292829990386963,2.8292765617370605,6.438756372517673e-06,2.186579704284668,0.8215603828430176,0.8215603828430176,0.0,184.52468872070312,165.0,32031.45703125,-0.0,2569.51318359375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795849621295929,1.0,0.0,0.0,3.071786880493164,3.071805000305176,6.296156129792507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9384765625,0.0,954.2959594726562,1895.4371337890625,0.0,2433.54150390625,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977208614349,0.2194878458976745,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617937088012,0.4275352954864502,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464513957500458,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766608476638794,0.3285953998565674,0.3159253597259521,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.8292829990386963,2.8292765617370605,6.438756372517673e-06,2.186579704284668,0.8215603828430176,0.8215603828430176,0.0,184.52468872070312,165.0,32031.45703125,-0.0,2569.51318359375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795849621295929,1.0,0.0,0.0,3.071786880493164,3.071805000305176,6.296156129792507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9384765625,0.0,954.2959594726562,1895.4371337890625,0.0,2433.54150390625,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638119220733,0.2179681062698364,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885189533233,0.425255686044693,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691931247711,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127148151397705,6.363635293382686e-06,2.173797845840454,0.8123581409454346,0.8123581409454346,0.0,177.7010498046875,153.0,31343.32421875,-0.0,2498.225830078125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178862571716,1.0,0.0,0.0,2.9797022342681885,2.979719638824463,5.92432797930087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.0206909179688,1895.4371337890625,0.0,2379.626953125,0.7456912994384766,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638119220733,0.2179681062698364,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885189533233,0.425255686044693,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691931247711,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127148151397705,6.363635293382686e-06,2.173797845840454,0.8123581409454346,0.8123581409454346,0.0,177.7010498046875,153.0,31343.32421875,-0.0,2498.225830078125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178862571716,1.0,0.0,0.0,2.9797022342681885,2.979719638824463,5.92432797930087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.0206909179688,1895.4371337890625,0.0,2379.626953125,0.7456912994384766,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995003819465637,0.2364545464515686,0.2171810716390609,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.855543315410614,0.4438991546630859,0.4240761697292328,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336815357208252,0.4444882571697235,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325037002563,0.3263010382652282,0.3133719861507416,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029198646545,0.9363888502120972,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040664196014404,2.8040599822998047,6.324542937363731e-06,2.167113304138184,0.8074211478233337,0.8074211478233337,0.0,173.42202758789062,153.0,30951.939453125,-0.0,2457.267822265625,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866613268852234,1.0,0.0,0.0,2.923849105834961,2.923865795135498,5.704311547560792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05419921875,0.0,831.8516235351562,1895.4371337890625,0.0,2350.1494140625,0.735278844833374,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031220197677612,0.2357490956783294,0.2163868546485901,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852157592773,0.4428077638149261,0.422884076833725,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.6328465342521667,0.4437934458255768,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778996467590332,0.3255295753479004,0.3124783337116241,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509642601013,0.932658314704895,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952866554260254,2.7952804565429688,6.28500629318296e-06,2.160331010818481,0.8021642565727234,0.8021642565727234,0.0,168.7462158203125,141.0,30611.96484375,-0.0,2414.080078125,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832759618759155,1.0,0.0,0.0,2.881321430206299,2.881337881088257,5.53957931970217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34033203125,0.0,799.4782104492188,1895.4371337890625,0.0,2319.6025390625,0.7226152420043945,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123007774353,0.2343508750200271,0.2147768437862396,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406251013278961,0.4204629361629486,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806890487671,0.3106500506401062,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555169105529,0.9250754714012146,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774009704589844,2.777394771575928,6.204836608958431e-06,2.1465091705322266,0.7910401821136475,0.7910401821136475,0.0,158.5946807861328,129.0,29840.48828125,-0.0,2323.393798828125,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775936484336853,1.0,0.0,0.0,2.7770297527313232,2.777045249938965,5.14581813604309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49658203125,0.0,722.6678466796875,1895.4371337890625,0.0,2253.73388671875,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123007774353,0.2343508750200271,0.2147768437862396,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406251013278961,0.4204629361629486,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806890487671,0.3106500506401062,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555169105529,0.9250754714012146,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774009704589844,2.777394771575928,6.204836608958431e-06,2.1465091705322266,0.7910401821136475,0.7910401821136475,0.0,158.5946807861328,129.0,29840.48828125,-0.0,2323.393798828125,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775936484336853,1.0,0.0,0.0,2.7770297527313232,2.777045249938965,5.14581813604309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49658203125,0.0,722.6678466796875,1895.4371337890625,0.0,2253.73388671875,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561104774475,0.2329668849706649,0.2131546884775161,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.438444435596466,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286251068115,0.4408745765686035,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224246203899383,0.3087879121303558,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701129436493,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279489517212,6.124154424469452e-06,2.1325063705444336,0.7790456414222717,0.7790456414222717,0.0,147.7703399658203,117.0,29030.580078125,-0.0,2229.656005859375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678909301757812,1.0,0.0,0.0,2.667264461517334,2.667279005050659,4.74706865816188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.5366821289062,1895.4371337890625,0.0,2182.1328125,0.6727057099342346,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561104774475,0.2329668849706649,0.2131546884775161,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.438444435596466,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286251068115,0.4408745765686035,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224246203899383,0.3087879121303558,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701129436493,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279489517212,6.124154424469452e-06,2.1325063705444336,0.7790456414222717,0.7790456414222717,0.0,147.7703399658203,117.0,29030.580078125,-0.0,2229.656005859375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678909301757812,1.0,0.0,0.0,2.667264461517334,2.667279005050659,4.74706865816188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.5366821289062,1895.4371337890625,0.0,2182.1328125,0.6727057099342346,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.729686439037323,0.2315376251935959,0.211587443947792,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629087507724762,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081424236297,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210070610046,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.726073980331421,2.726068019866944,5.978009085083613e-06,2.107023239135742,0.766106128692627,0.766106128692627,0.0,138.3763427734375,105.0,28104.08984375,-0.0,2117.950439453125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023875236511,1.0,0.0,0.0,2.552292823791504,2.5523064136505127,4.346646846897784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.8651123046875,1895.4371337890625,0.0,2103.82861328125,0.6460583806037903,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.729686439037323,0.2315376251935959,0.211587443947792,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629087507724762,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081424236297,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210070610046,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.726073980331421,2.726068019866944,5.978009085083613e-06,2.107023239135742,0.766106128692627,0.766106128692627,0.0,138.3763427734375,105.0,28104.08984375,-0.0,2117.950439453125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023875236511,1.0,0.0,0.0,2.552292823791504,2.5523064136505127,4.346646846897784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.8651123046875,1895.4371337890625,0.0,2103.82861328125,0.6460583806037903,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389038801193237,0.2300519496202469,0.2099609225988388,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339064061641693,0.4131509661674499,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191225230693817,0.3050743043422699,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956060409546,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.6855556964874268,5.801636234537e-06,2.0757040977478027,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.505859375,-0.0,1994.685302734375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486777305603027,1.0,0.0,0.0,2.4320261478424072,2.4320387840271,3.946661308873445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05859375,0.0,505.1481628417969,1895.4371337890625,0.0,2014.0228271484373,0.618319571018219,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389038801193237,0.2300519496202469,0.2099609225988388,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339064061641693,0.4131509661674499,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191225230693817,0.3050743043422699,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956060409546,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.6855556964874268,5.801636234537e-06,2.0757040977478027,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.505859375,-0.0,1994.685302734375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486777305603027,1.0,0.0,0.0,2.4320261478424072,2.4320387840271,3.946661308873445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05859375,0.0,505.1481628417969,1895.4371337890625,0.0,2014.0228271484373,0.618319571018219,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834377288818,0.2293005883693695,0.2091291099786758,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166296124458312,0.432740718126297,0.4118913114070892,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616314888,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281063437461853,0.3182643949985504,0.30410236120224,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709717869758606,0.1966884285211563,0.8985233902931213,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664159059524536,2.6641533374786377,5.70949305256363e-06,2.059142589569092,0.7448988556861877,0.7448988556861877,0.0,123.67704010009766,93.0,26545.767578125,-0.0,1931.32177734375,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429258823394775,1.0,0.0,0.0,2.362823247909546,2.362835168838501,3.725253918673843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.36083984375,0.0,467.2952270507813,1895.4371337890625,0.0,1964.5693359375,0.6050485372543335,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889037132263,0.2285466343164444,0.2082949727773666,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769320487976,0.4315696060657501,0.4106273651123047,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377482414245605,0.3840126693248749,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467946052551,0.3173989951610565,0.3031231462955475,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156594395637512,0.1960103809833526,0.8946659564971924,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.64211654663086,2.64211106300354,5.615360350930132e-06,2.042083263397217,0.7373272776603699,0.7373272776603699,0.0,118.54169464111328,96.0,26050.783203125,-0.0,1867.295166015625,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73687744140625,1.0,0.0,0.0,2.3069896697998047,2.3070011138916016,3.551277814040077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4423828125,0.0,439.0834045410156,1895.4371337890625,0.0,1913.040283203125,0.5896110534667969,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209066390991,0.2275987416505813,0.2073036432266235,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377714157104,0.4300886988639831,0.4090865850448608,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216062545776,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405185341835022,0.3163035213947296,0.3019446730613708,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536629676819,0.1951768845319748,0.8901907801628113,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303638458252,1.0,1.0,0.0,1.0,-2.620656728744507,2.6206512451171875,5.524091648112517e-06,2.0252907276153564,0.727491021156311,0.727491021156311,0.0,114.19248962402344,96.0,25363.189453125,-0.0,1809.3277587890625,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286179661750793,1.0,0.0,0.0,2.2191684246063232,2.219179153442383,3.286047558503924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.470703125,0.0,395.9845581054688,1895.4371337890625,0.0,1843.5009765625,0.5722296833992004,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572827935218811,0.2270695716142654,0.206776738166809,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015693664552,0.4292630851268768,0.4082546830177307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333822250366,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427556157112122,0.3156905174255371,0.3013123571872711,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221380472183228,0.1947201639413833,0.8878601789474487,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982261180877,1.0,1.0,0.0,1.0,-2.6107594966888428,2.6107540130615234,5.482339929585578e-06,2.017590045928955,0.7218049168586731,0.7218049168586731,0.0,112.4186782836914,99.0,25027.029296875,-0.0,1784.0975341796875,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723873496055603,1.0,0.0,0.0,2.178102970123291,2.1781134605407715,3.165557131978858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78369140625,0.0,377.3890075683594,1895.4371337890625,0.0,1804.0086669921875,0.5601379871368408,1.0,0.0,3.0,1.0,0.0
