time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602135539054871,0.2256263345479965,0.2053857743740081,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102766990662,0.4270178377628326,0.4060364663600921,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483195424079895,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121400356293,0.2996301651000976,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858709573745,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062345027923,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889711380004883,5.391023023548769e-06,2.0006494522094727,0.7058367729187012,0.7058367729187012,0.0,109.21601104736328,102.0,24019.10546875,-0.0,1732.822998046875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102805376052856,1.0,0.0,0.0,2.0469913482666016,2.0470011234283447,2.795924274323625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8580627441406,1895.4371337890625,0.0,1692.810546875,0.5302448272705078,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602135539054871,0.2256263345479965,0.2053857743740081,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102766990662,0.4270178377628326,0.4060364663600921,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483195424079895,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121400356293,0.2996301651000976,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858709573745,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062345027923,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889711380004883,5.391023023548769e-06,2.0006494522094727,0.7058367729187012,0.7058367729187012,0.0,109.21601104736328,102.0,24019.10546875,-0.0,1732.822998046875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102805376052856,1.0,0.0,0.0,2.0469913482666016,2.0470011234283447,2.795924274323625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8580627441406,1895.4371337890625,0.0,1692.810546875,0.5302448272705078,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242200672626495,0.2040886580944061,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248419106006622,0.4039463102817535,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123692274093628,0.298044741153717,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.192276194691658,0.8762492537498474,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940873622894,1.0,1.0,0.0,1.0,-2.573606491088867,2.573601245880127,5.327075086825062e-06,1.9887073040008545,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.34375,-0.0,1701.9466552734375,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.915120840072632,1.9151296615600584,2.4472919335494225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9659118652344,1895.4371337890625,0.0,1581.926513671875,0.5002570748329163,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242200672626495,0.2040886580944061,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248419106006622,0.4039463102817535,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123692274093628,0.298044741153717,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.192276194691658,0.8762492537498474,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940873622894,1.0,1.0,0.0,1.0,-2.573606491088867,2.573601245880127,5.327075086825062e-06,1.9887073040008545,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.34375,-0.0,1701.9466552734375,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.915120840072632,1.9151296615600584,2.4472919335494225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9659118652344,1895.4371337890625,0.0,1581.926513671875,0.5002570748329163,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580048441886902,0.2228521704673767,0.2028681188821792,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227362275123596,0.4019665122032165,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107640147209167,0.2965389490127563,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724192857742,0.8709235787391663,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627152919769287,5.282037818687968e-06,1.9802603721618648,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.3046875,-0.0,1684.954833984375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218993186951,1.0,0.0,0.0,1.7839115858078003,1.7839194536209106,2.1234401970104965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.906967163086,1895.4371337890625,0.0,1471.10986328125,0.4734832048416137,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580048441886902,0.2228521704673767,0.2028681188821792,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227362275123596,0.4019665122032165,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107640147209167,0.2965389490127563,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724192857742,0.8709235787391663,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627152919769287,5.282037818687968e-06,1.9802603721618648,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.3046875,-0.0,1684.954833984375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218993186951,1.0,0.0,0.0,1.7839115858078003,1.7839194536209106,2.1234401970104965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.906967163086,1895.4371337890625,0.0,1471.10986328125,0.4734832048416137,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563326954841614,0.2221629917621612,0.2022743672132492,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.936989724636078,0.4216848611831665,0.4010027050971985,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553901672363,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799178123474,0.3099572956562042,0.2958039045333862,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082743644714,0.1904583871364593,0.8682971000671387,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653010368347,1.0,1.0,0.0,1.0,-2.558480024337769,2.5584747791290283,5.264558240014594e-06,1.976975917816162,0.6645842790603638,0.6645842790603638,0.0,108.2166519165039,108.0,21529.23828125,-0.0,1680.2208251953125,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67476487159729,1.0,0.0,0.0,1.7296929359436035,1.7297005653381348,1.99632580688558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.31103515625,0.0,208.46424865722656,1895.4371337890625,0.0,1417.5792236328125,0.4617919623851776,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336153030396,0.2214585244655609,0.2016759812831878,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432022094728,0.4206191897392273,0.4000357985496521,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744704246521,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406361937522888,0.3091360330581665,0.2950648665428161,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357944488525,0.1898271888494491,0.8656381368637085,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982458114624,1.0,1.0,0.0,1.0,-2.55478572845459,2.5547804832458496,5.249361947790021e-06,1.9741184711456297,0.655989408493042,0.655989408493042,0.0,108.76652526855467,111.0,21090.369140625,-0.0,1677.359619140625,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677533388137817,1.0,0.0,0.0,1.6785900592803955,1.6785974502563477,1.880107589613545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1533203125,0.0,193.94911193847656,1895.4371337890625,0.0,1366.1588134765625,0.450960099697113,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920062065125,0.220000609755516,0.2004522830247879,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074435293674469,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067075490951,0.8601513504981995,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388565540313,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.2236741794331465e-06,1.9692845344543457,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.673828125,-0.0,1675.8375244140625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541756391525269,1.0,0.0,0.0,1.582453370094299,1.5824602842330933,1.6709184080809797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00180053710938,1895.4371337890625,0.0,1269.5982666015625,0.4310754537582397,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920062065125,0.220000609755516,0.2004522830247879,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074435293674469,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067075490951,0.8601513504981995,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388565540313,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.2236741794331465e-06,1.9692845344543457,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.673828125,-0.0,1675.8375244140625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541756391525269,1.0,0.0,0.0,1.582453370094299,1.5824602842330933,1.6709184080809797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00180053710938,1895.4371337890625,0.0,1269.5982666015625,0.4310754537582397,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.744208037853241,0.2184863090515136,0.1991918683052063,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803901672364,0.4161988794803619,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301115036010742,0.3056893050670624,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115416288375,0.8544067740440369,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201208114624,2.543195962905884,5.2019049689988606e-06,1.9651845693588257,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1678.218017578125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409339308738708,1.0,0.0,0.0,1.4910876750946045,1.4910942316055298,1.4835417516678717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83273315429688,1895.4371337890625,0.0,1179.471435546875,0.4127533137798309,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.744208037853241,0.2184863090515136,0.1991918683052063,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803901672364,0.4161988794803619,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301115036010742,0.3056893050670624,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115416288375,0.8544067740440369,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201208114624,2.543195962905884,5.2019049689988606e-06,1.9651845693588257,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1678.218017578125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409339308738708,1.0,0.0,0.0,1.4910876750946045,1.4910942316055298,1.4835417516678717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83273315429688,1895.4371337890625,0.0,1179.471435546875,0.4127533137798309,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321179389953,0.1979036480188369,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911784529685974,0.4139187037944793,0.3940402567386627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715061187744,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240747451782227,0.3038874566555023,0.2904250919818878,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549084186554,0.8484287261962891,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131246089935,1.0,1.0,0.0,1.0,-2.5383687019348145,2.538363456726074,5.182194399822038e-06,1.9614686965942385,0.6016281247138977,0.6016281247138977,0.0,114.80560302734376,120.0,18551.40625,-0.0,1683.0145263671875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914907455444,1.0,0.0,0.0,1.4023206233978271,1.4023267030715942,1.312163817601686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33236694335938,1895.4371337890625,0.0,1092.9525146484375,0.395455926656723,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321179389953,0.1979036480188369,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911784529685974,0.4139187037944793,0.3940402567386627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715061187744,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240747451782227,0.3038874566555023,0.2904250919818878,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549084186554,0.8484287261962891,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131246089935,1.0,1.0,0.0,1.0,-2.5383687019348145,2.538363456726074,5.182194399822038e-06,1.9614686965942385,0.6016281247138977,0.6016281247138977,0.0,114.80560302734376,120.0,18551.40625,-0.0,1683.0145263671875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914907455444,1.0,0.0,0.0,1.4023206233978271,1.4023267030715942,1.312163817601686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33236694335938,1895.4371337890625,0.0,1092.9525146484375,0.395455926656723,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050837516785,0.2157868295907974,0.1969565451145172,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059833884239196,0.4122470617294311,0.392552763223648,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.651676595211029,0.3888877332210541,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195362687110901,0.3025571703910827,0.2892571687698364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983160972595215,0.1845674067735672,0.843969464302063,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175058841705,1.0,1.0,0.0,1.0,-2.535017490386963,2.5350122451782227,5.168553343537496e-06,1.9588943719863887,0.587806761264801,0.587806761264801,0.0,116.68934631347656,120.0,17934.267578125,-0.0,1687.4627685546875,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176267862319946,1.0,0.0,0.0,1.339035987854004,1.339041829109192,1.1964040425027633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.609375,0.0,117.26302337646484,1895.4371337890625,0.0,1031.29931640625,0.3834210336208343,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327099442481995,0.2153514176607132,0.1965968757867813,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903858244419098,0.4116131961345672,0.391989141702652,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511116027832031,0.3909227848052978,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952766418457,0.3020507097244262,0.288812905550003,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221166610718,0.1841512769460678,0.842263400554657,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779351711273,1.0,1.0,0.0,1.0,-2.5337696075439453,2.533764362335205,5.163479272596305e-06,1.95793616771698,0.5825235843658447,0.5825235843658447,0.0,117.42525482177734,123.0,17699.962890625,-0.0,1689.290771484375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137763261795044,1.0,0.0,0.0,1.3153656721115112,1.3153715133666992,1.1544801026275309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33642578125,0.0,112.97306823730467,1895.4371337890625,0.0,1008.18017578125,0.378983736038208,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.729800820350647,0.2145541310310363,0.1959387511014938,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.900073766708374,0.4104545414447784,0.3909594118595123,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499816179275513,0.3946764767169952,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145853877067566,0.3011223077774048,0.2879988849163055,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374238967896,0.1833861917257309,0.8391265273094177,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550439357757,1.0,1.0,0.0,1.0,-2.5315046310424805,2.53149962425232,5.154276550456416e-06,1.9561973810195925,0.5728043913841248,0.5728043913841248,0.0,118.79459381103516,123.0,17270.919921875,-0.0,1692.7738037109375,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066182851791382,1.0,0.0,0.0,1.2725214958190918,1.2725272178649902,1.0804973982203593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.51416015625,0.0,105.5034408569336,1895.4371337890625,0.0,966.2750244140624,0.3710410892963409,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268933653831482,0.213753193616867,0.1952781528234481,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963048458099365,0.4092931449413299,0.3899278938770294,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487243175506592,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263845443726,0.3001883327960968,0.2871803939342499,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489164352417,0.1826140880584716,0.8359609246253967,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528653144836,1.0,1.0,0.0,1.0,-2.5292437076568604,2.529238700866699,5.145099294168176e-06,1.954461932182312,0.5629782676696777,0.5629782676696777,0.0,120.19388580322266,126.0,16839.921875,-0.0,1696.4075927734375,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992720127105713,1.0,0.0,0.0,1.2301374673843384,1.2301429510116575,1.0097194547142865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.47692108154295,1895.4371337890625,0.0,924.75439453125,0.3632997870445251,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227060794830322,0.2125942558050155,0.1943231374025344,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204006195068,0.4076169431209564,0.3884401023387909,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.646695613861084,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065293431282043,0.2988345623016357,0.2859947681427002,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.685234010219574,0.18149234354496,0.8313610553741455,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835190296173,1.0,1.0,0.0,1.0,-2.525973558425904,2.525968551635742,5.13184068040573e-06,1.951952338218689,0.5486476421356201,0.5486476421356201,0.0,122.2501220703125,126.0,16216.6298828125,-0.0,1701.8140869140625,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883543491363525,1.0,0.0,0.0,1.1700012683868408,1.1700066328048706,9.134107159525229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.08349609375,0.0,89.09955596923828,1895.4371337890625,0.0,866.0194091796875,0.3525209426879883,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210743427276611,0.2121418565511703,0.1939505934715271,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465166091919,0.406963974237442,0.387860894203186,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458371877670288,0.4061259627342224,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268820762634,0.2983052432537079,0.2855314612388611,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133267402649,0.1810534447431564,0.8295612931251526,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.490690141916275,1.0,1.0,0.0,1.0,-2.5246922969818115,2.5246872901916504,5.126651103637414e-06,1.950969219207764,0.5430187582969666,0.5430187582969666,0.0,123.06031799316406,129.0,15973.6533203125,-0.0,1703.9510498046875,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840011835098267,1.0,0.0,0.0,1.1469290256500244,1.1469342708587646,8.777412574545451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74609375,0.0,85.68001556396484,1895.4371337890625,0.0,843.591552734375,0.3484522402286529,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923179626465,0.2105181068181991,0.1926144361495971,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266376972198,0.3857887983322143,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997721672058,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757694005966,0.8230913281440735,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593964099884,1.0,1.0,0.0,1.0,-2.5200510025024414,2.520045757293701,5.107873221277259e-06,1.947407603263855,0.522657036781311,0.522657036781311,0.0,125.99227905273438,117.0,15105.05078125,-0.0,1711.65576171875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567966639995575,1.0,0.0,0.0,1.066137433052063,1.066142439842224,7.584375794067455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45906829833984,1895.4371337890625,0.0,765.6551513671875,0.3345284759998321,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923179626465,0.2105181068181991,0.1926144361495971,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266376972198,0.3857887983322143,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997721672058,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757694005966,0.8230913281440735,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593964099884,1.0,1.0,0.0,1.0,-2.5200510025024414,2.520045757293701,5.107873221277259e-06,1.947407603263855,0.522657036781311,0.522657036781311,0.0,125.99227905273438,117.0,15105.05078125,-0.0,1711.65576171875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567966639995575,1.0,0.0,0.0,1.066137433052063,1.066142439842224,7.584375794067455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45906829833984,1895.4371337890625,0.0,765.6551513671875,0.3345284759998321,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146514654159546,0.2088580131530761,0.1911023557186126,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479653358459,0.3835316896438598,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394624710083008,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.1778615862131118,0.815735399723053,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694679260254,5.034170499129687e-06,1.933426856994629,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.39453125,-0.0,1675.961669921875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511940121650696,1.0,0.0,0.0,0.9879801273345948,0.9879848957061768,6.513132433383363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67710876464844,1895.4371337890625,0.0,691.5924682617188,0.3215905725955963,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146514654159546,0.2088580131530761,0.1911023557186126,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479653358459,0.3835316896438598,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394624710083008,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.1778615862131118,0.815735399723053,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694679260254,5.034170499129687e-06,1.933426856994629,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.39453125,-0.0,1675.961669921875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511940121650696,1.0,0.0,0.0,0.9879801273345948,0.9879848957061768,6.513132433383363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67710876464844,1895.4371337890625,0.0,691.5924682617188,0.3215905725955963,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182284593582153,0.2071752101182937,0.1894543021917343,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225033283233,0.3811127245426178,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287046432495,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220730781555,0.2924244403839111,0.2799621820449829,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.1762356162071228,0.8077348470687866,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729721546173096,4.919393177260645e-06,1.9112755060195925,0.480291873216629,0.480291873216629,0.0,119.60746002197266,108.0,13367.5341796875,-0.0,1608.8388671875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181687355042,1.0,0.0,0.0,0.91244375705719,0.9124483466148376,5.5552764166577624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17042922973633,1895.4371337890625,0.0,621.9439086914062,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182284593582153,0.2071752101182937,0.1894543021917343,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225033283233,0.3811127245426178,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287046432495,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220730781555,0.2924244403839111,0.2799621820449829,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.1762356162071228,0.8077348470687866,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729721546173096,4.919393177260645e-06,1.9112755060195925,0.480291873216629,0.480291873216629,0.0,119.60746002197266,108.0,13367.5341796875,-0.0,1608.8388671875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181687355042,1.0,0.0,0.0,0.91244375705719,0.9124483466148376,5.5552764166577624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17042922973633,1895.4371337890625,0.0,621.9439086914062,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190334796905518,0.2063353955745697,0.1886543333530426,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882430791854858,0.3986028134822845,0.3799194395542145,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386878490447998,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033663034439087,0.291408360004425,0.2789586782455444,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803243160247803,0.1754315048456192,0.8038831949234009,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033200263977,1.0,1.0,0.0,1.0,-2.4610116481781006,2.4610068798065186,4.871685177931795e-06,1.901893615722656,0.4693154990673065,0.4693154990673065,0.0,117.99403381347656,108.0,12951.615234375,-0.0,1583.3101806640625,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248312950134277,1.0,0.0,0.0,0.8757609724998474,0.8757654428482056,5.1175803150727006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74462890625,0.0,52.35294723510742,1895.4371337890625,0.0,589.268798828125,0.304037868976593,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190357446670532,0.2054944783449173,0.1878779828548431,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885615468025208,0.3973813951015472,0.3787482380867004,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387867331504822,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035312294960022,0.290386438369751,0.2779746651649475,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.680205225944519,0.1746308207511901,0.800172746181488,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196642398834,1.0,1.0,0.0,1.0,-2.4510538578033447,2.4510490894317627,4.832299509871518e-06,1.8941571712493896,0.4582287669181824,0.4582287669181824,0.0,117.02745819091795,111.0,12543.0625,-0.0,1564.07763671875,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158722996711731,1.0,0.0,0.0,0.839976966381073,0.8399813771247864,4.7079108611569616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4990234375,0.0,48.81380462646485,1895.4371337890625,0.0,558.0885620117188,0.2986884713172912,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175220847129822,0.2038027197122573,0.1863572299480438,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329257011413,0.3764414489269256,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883207201957702,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850789070129,0.1730264872312545,0.7929527163505554,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.768060534843244e-06,1.881475806236267,0.4357119798660278,0.4357119798660278,0.0,116.26303100585938,114.0,11743.962890625,-0.0,1536.82958984375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975558519363403,1.0,0.0,0.0,0.7712441086769104,0.7712483406066895,3.9689641795348514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4677734375,0.0,42.50392150878906,1895.4371337890625,0.0,499.4818420410156,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175220847129822,0.2038027197122573,0.1863572299480438,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329257011413,0.3764414489269256,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883207201957702,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850789070129,0.1730264872312545,0.7929527163505554,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.768060534843244e-06,1.881475806236267,0.4357119798660278,0.4357119798660278,0.0,116.26303100585938,114.0,11743.962890625,-0.0,1536.82958984375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975558519363403,1.0,0.0,0.0,0.7712441086769104,0.7712483406066895,3.9689641795348514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4677734375,0.0,42.50392150878906,1895.4371337890625,0.0,499.4818420410156,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144279479980469,0.2020909041166305,0.1848593801259994,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717009067535,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008323669434,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392974853516,0.2862196564674377,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714044064283371,0.7858666181564331,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717827778222272e-06,1.8715068101882928,0.4127361476421356,0.4127361476421356,0.0,116.66383361816406,117.0,10969.173828125,-0.0,1520.466796875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849943161011,1.0,0.0,0.0,0.706487774848938,0.7064918279647827,3.330448805627384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.456298828125,0.0,37.11151885986328,1895.4371337890625,0.0,441.4006958007813,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
