time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144279479980469,0.2020909041166305,0.1848593801259994,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717009067535,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008323669434,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392974853516,0.2862196564674377,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714044064283371,0.7858666181564331,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717827778222272e-06,1.8715068101882928,0.4127361476421356,0.4127361476421356,0.0,116.66383361816406,117.0,10969.173828125,-0.0,1520.466796875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849943161011,1.0,0.0,0.0,0.706487774848938,0.7064918279647827,3.330448805627384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.456298828125,0.0,37.11151885986328,1895.4371337890625,0.0,441.4006958007813,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390361785889,0.2003515809774398,0.1833658367395401,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886310100555,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350236535072327,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960956573486,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526574134826,0.7787958383560181,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554751396179,1.0,1.0,0.0,1.0,-2.4112465381622314,2.4112417697906494,4.676626758737257e-06,1.8632973432540887,0.3892939686775207,0.3892939686775207,0.0,117.87357330322266,105.0,10219.21875,-0.0,1511.3262939453125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544047713279724,1.0,0.0,0.0,0.6457734704017639,0.6457774639129639,2.782619823449296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68017578125,0.0,32.502140045166016,1895.4371337890625,0.0,385.0026245117188,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390361785889,0.2003515809774398,0.1833658367395401,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886310100555,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350236535072327,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960956573486,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526574134826,0.7787958383560181,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554751396179,1.0,1.0,0.0,1.0,-2.4112465381622314,2.4112417697906494,4.676626758737257e-06,1.8632973432540887,0.3892939686775207,0.3892939686775207,0.0,117.87357330322266,105.0,10219.21875,-0.0,1511.3262939453125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544047713279724,1.0,0.0,0.0,0.6457734704017639,0.6457774639129639,2.782619823449296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68017578125,0.0,32.502140045166016,1895.4371337890625,0.0,385.0026245117188,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108397483825684,0.1985598355531692,0.1817031800746917,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480128288269,0.3694555163383484,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435110092163,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440306663513,0.7708617448806763,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884527683258057,4.589091076923069e-06,1.8458447456359863,0.3652871549129486,0.3652871549129486,0.0,115.27639770507812,108.0,9476.5361328125,-0.0,1466.99853515625,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303656220436096,1.0,0.0,0.0,0.5886372327804565,0.5886411070823669,2.312005875637624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4453125,0.0,28.5031681060791,1895.4371337890625,0.0,332.85400390625,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108397483825684,0.1985598355531692,0.1817031800746917,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480128288269,0.3694555163383484,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435110092163,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440306663513,0.7708617448806763,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884527683258057,4.589091076923069e-06,1.8458447456359863,0.3652871549129486,0.3652871549129486,0.0,115.27639770507812,108.0,9476.5361328125,-0.0,1466.99853515625,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303656220436096,1.0,0.0,0.0,0.5886372327804565,0.5886411070823669,2.312005875637624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4453125,0.0,28.5031681060791,1895.4371337890625,0.0,332.85400390625,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371356010437,0.1976596266031265,0.1808768957853317,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636167526245,0.3861662447452545,0.368232786655426,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415040969849,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240803718567,0.2807311713695526,0.2689243257045746,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704794764518738,0.1671864539384842,0.7669179439544678,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514559268951,1.0,1.0,0.0,1.0,-2.378378391265869,2.378373861312866,4.550305675365962e-06,1.8379383087158203,0.3530494272708893,0.3530494272708893,0.0,114.44358825683594,108.0,9117.03125,-0.0,1449.145263671875,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180464446544647,1.0,0.0,0.0,0.5613288283348083,0.561332643032074,2.1024620266985042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.55224609375,0.0,26.697587966918945,1895.4371337890625,0.0,308.6478881835937,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403075218201,0.1967563331127166,0.180066630244255,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796986937522888,0.3848806321620941,0.367024153470993,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316570043563843,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939505577087402,0.27959805727005,0.2678589224815368,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896055221558,0.1663269251585006,0.7630621790885925,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905494689941,1.0,1.0,0.0,1.0,-2.3698489665985107,2.369844436645508,4.517745765042491e-06,1.83131754398346,0.3407172262668609,0.3407172262668609,0.0,114.1135711669922,111.0,8784.6845703125,-0.0,1435.9166259765625,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056239426136017,1.0,0.0,0.0,0.5349880456924438,0.5349918007850647,1.909772429087297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.125244140625,0.0,25.01673889160156,1895.4371337890625,0.0,285.6693420410156,0.2574774920940399,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070450782775879,0.1953078955411911,0.1787872463464737,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772572875022888,0.3828235864639282,0.3651096522808075,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.630232572555542,0.3972966074943542,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.791418194770813,0.2777712643146515,0.2661619186401367,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668309569358826,0.1649462580680847,0.7569740414619446,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461667060852,1.0,1.0,0.0,1.0,-2.3580641746521,2.3580596446990967,4.472974069358315e-06,1.822177767753601,0.3207665383815765,0.3207665383815765,0.0,114.19984436035156,111.0,8266.626953125,-0.0,1420.3353271484375,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859086036682129,1.0,0.0,0.0,0.4948923587799072,0.4949102103710174,1.6342367459287743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.294189453125,0.0,22.569801330566406,1895.4371337890625,0.0,251.5917053222656,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062804102897644,0.1949444115161895,0.1784698218107223,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823085725307464,0.3646341562271118,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297999620437622,0.3978141844272613,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906324863433838,0.2773112952709198,0.2657383680343628,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650372505188,0.1645993888378143,0.7554624080657959,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165100097656,1.0,1.0,0.0,1.0,-2.355408191680908,2.3554039001464844,4.462919150682865e-06,1.8201195001602173,0.3157333135604858,0.3157333135604858,0.0,114.31867980957033,99.0,8139.53271484375,-0.0,1417.310791015625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810546100139618,1.0,0.0,0.0,0.485226571559906,0.4855028688907623,1.571023311441877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.8095703125,0.0,22.00996398925781,1895.4371337890625,0.0,243.56417846679688,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068189382553101,0.1937087774276733,0.1773205250501632,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776738047599792,0.380564272403717,0.3629517257213592,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940242767334,0.3943962752819061,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914226055145264,0.2757448256015777,0.2642231583595276,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663715839385986,0.1634172946214676,0.7499625086784363,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593360424041748,1.0,1.0,0.0,1.0,-2.339485645294189,2.3394811153411865,4.403165348776383e-06,1.8079346418380733,0.2987128794193268,0.2987128794193268,0.0,112.50413513183594,99.0,7706.732421875,-0.0,1387.434326171875,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18547.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651573061943054,1.0,0.0,0.0,0.4531939625740051,0.4651571810245514,1.3704453571961041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.870361328125,0.0,20.665706634521484,1895.4371337890625,0.0,218.0113220214844,0.2486260384321212,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819274902344,0.0,0.1767306923866272,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417049407959,0.0,0.3620969653129577,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927804946899,0.0,0.2634474635124206,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608256340027,0.0,0.7471292614936829,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824209213257,2.329819917678833,4.366996108728927e-06,1.8004752397537231,0.0,0.0,0.0,111.05577850341795,60.0,7492.71337890625,-0.0,1367.8612060546875,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437692791223526,0.4634097516536712,1.2782985336912134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38888359069824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0007060128846205,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.3725874423980713,0.0,0.0007434670696966,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.3725874423980713,0.0,0.0005491223419085,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,0.0007434666040353,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0035266855265945,287.8576965332031,294.1499938964844,290.3078918457031,288.61529541015625,290.3447265625,296.6228942871094,286.9013671875,0.0,0.0,0.77244633436203,0.77244633436203,0.2275536507368087,1.0,-0.0075236423872411,0.007577836047858,-5.4193846153793857e-05,-0.0094577968120574,0.0,0.0,0.0,-0.039565086364746,60.0,1107.671630859375,-0.0,-4.540768713923171e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,5.238689482212067e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3696851488240603e-17,4.8380817955103776e-17,1.9692111371623761e-22,3.7694391878673204e-13,3.769429972148852e-13,9.248260785400393e-19,0.0,0.0,-0.0,0.0,0.0,5.484674730835015e-29,4.632540700838794e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.000721774820704,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0008568273624405,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0005417600623331,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0010413746349513,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0031123533844947,287.855712890625,294.1499938964844,290.2754821777344,288.5949401855469,290.3417053222656,296.1776123046875,286.5097045898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074791871011257,0.0072757247835397,0.0002034626086242,-0.0096703693270683,0.0,0.0,0.0,-0.039770234376192,60.0,534.7636108398438,-0.0,-4.5484334805223625e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.473816245681948e-34,6.0259320988454846e-34,6.101423463148007e-37,4.873774225351735e-18,4.870266565964203e-18,3.50783104366409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0001124947448261,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0001372365077259,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0001197952515212,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0001267011248273,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0005474940408021,287.8539428710937,294.1499938964844,290.2373962402344,288.57177734375,290.32781982421875,295.5176086425781,286.3210754394531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012536250287666,0.0025240161921828,-0.0012703911634162,-0.0128726828843355,0.0,0.0,0.0,-0.0082149375230073,60.0,228.5611724853516,-0.0,-1.258712956087038e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757016762504587e-20,1.4224894131516572e-20,3.3452738974260807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.466773917665704e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.0001002531644189,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.459961489075795e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.993664571084082e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0004724522586911,287.8531188964844,294.1499938964844,290.1987609863281,288.549072265625,290.3268127441406,294.8829650878906,286.2567443847656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010104929096996,0.0006565798539668,0.000353913026629,-0.0146625246852636,0.0,0.0,0.0,-0.0077096312306821,60.0,95.6444091796875,-0.0,-8.190060185597758e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.191010272536478e-21,3.192547800846201e-21,2.998462471690277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.41160469665192e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,9.911516099236906e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,7.321214798139408e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.91112319752574e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004701249417848,287.8522644042969,294.1499938964844,290.15966796875,288.5268249511719,290.32550048828125,294.3184509277344,286.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028963442891,2.9422615455132482e-08,0.0010028668912127,-0.0153068313375115,0.0,0.0,0.0,-0.0078888880088925,60.0,39.6080207824707,-0.0,-8.069282131373259e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.328094860331185e-21,3.165130681338868e-21,3.1629641789923174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.410943312104791e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.910221706377342e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,7.319670839933679e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.910164953907952e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004700965073425,287.851318359375,294.1499938964844,290.1200866699219,288.5049743652344,290.3238525390625,293.8170166015625,286.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.476533889770508,-0.0,-8.067854651017117e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32962239796628e-21,3.1648241236802117e-21,3.1647984762344608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.411114297108723e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.910394146572798e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,7.319791620830074e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.910341759677976e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004701050929725,287.84912109375,294.1499938964844,290.0397033691406,288.46240234375,290.31951904296875,292.9735107421875,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412148475646973,-0.0,-8.068109025316519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296401694247524e-21,3.164820084712377e-21,3.164820084712377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.411114297108723e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.910394146572798e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,7.319791620830074e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.910341759677976e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004701050929725,287.84912109375,294.1499938964844,290.0397033691406,288.46240234375,290.31951904296875,292.9735107421875,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412148475646973,-0.0,-8.068109025316519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296401694247524e-21,3.164820084712377e-21,3.164820084712377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.411643986823036e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.910951484926044e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.320202712435275e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.910899825626984e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0004701315483544,287.8466186523437,294.1499938964844,289.9578552246094,288.4212341308594,290.3138122558594,292.3016967773437,286.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.78361177444458,-0.0,-8.06898157179603e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.411643986823036e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.910951484926044e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.320202712435275e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.910899825626984e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0004701315483544,287.8466186523437,294.1499938964844,289.9578552246094,288.4212341308594,290.3138122558594,292.3016967773437,286.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.78361177444458,-0.0,-8.06898157179603e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.41240941756405e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.911756933433936e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320797885768116e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.911706001730636e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004701697907876,287.8437805175781,294.1499938964844,289.8747863769531,288.3812866210937,290.3067626953125,291.76220703125,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.203715324401855,-0.0,-8.070259127634928e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.41240941756405e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.911756933433936e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320797885768116e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.911706001730636e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004701697907876,287.8437805175781,294.1499938964844,289.8747863769531,288.3812866210937,290.3067626953125,291.76220703125,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.203715324401855,-0.0,-8.070259127634928e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.413283987669274e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.912677342072128e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.32147746020928e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.912627137964591e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,0.0004702134465333,287.8406982421875,294.1499938964844,289.7907409667969,288.3423767089844,290.29833984375,291.3250427246094,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.953868389129639,-0.0,-8.0717249772988e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.413283987669274e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.912677342072128e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.32147746020928e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.912627137964591e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,0.0004702134465333,287.8406982421875,294.1499938964844,289.7907409667969,288.3423767089844,290.29833984375,291.3250427246094,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.953868389129639,-0.0,-8.0717249772988e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.41371763474308e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.91313354461454e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.321814337046817e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.913083340507e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004702350997831,287.8390197753906,294.1499938964844,289.7484436035156,288.3232727050781,290.2936096191406,291.1374206542969,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.77067232131958,-0.0,-8.072451862517482e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.414105443283916e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.913541725836694e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.322116289287806e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.913492249324918e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004702544829342,287.8373107910156,294.1499938964844,289.7059631347656,288.3043518066406,290.2885437011719,290.9671325683594,286.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577301502227783,-0.0,-8.073099877492498e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.414536179974677e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.913995017996058e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.322450983338058e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.913946269080044e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,0.0004702759906649,287.8341369628906,294.1499938964844,289.6309509277344,288.27154541015625,290.2788391113281,290.7033996582031,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.23338508605957,-0.0,-8.07380970968552e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.41455873544328e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.914018301060425e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,7.322468445636332e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.913969552144408e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004702771257143,287.8337097167969,294.1499938964844,289.6206970214844,288.26708984375,290.2774353027344,290.67059326171875,286.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186877250671387,-0.0,-8.073843815736836e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.41425678320229e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.913700341712683e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.322232704609632e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.913651592796668e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004702620208263,287.8298645019531,294.1499938964844,289.5351867675781,288.2304382324219,290.2650146484375,290.42205810546875,286.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80668306350708,-0.0,-8.073293145116622e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.41425678320229e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.913700341712683e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.322232704609632e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.913651592796668e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004702620208263,287.8298645019531,294.1499938964844,289.5351867675781,288.2304382324219,290.2650146484375,290.42205810546875,286.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80668306350708,-0.0,-8.073293145116622e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.41280522965826e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912170935422182e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.321103475987911e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.91212364169769e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004701895231846,287.8258361816406,294.1499938964844,289.4496765136719,288.1942443847656,290.25128173828125,290.2109069824219,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442319393157959,-0.0,-8.070770718404675e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.41280522965826e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912170935422182e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.321103475987911e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.91212364169769e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004701895231846,287.8258361816406,294.1499938964844,289.4496765136719,288.1942443847656,290.25128173828125,290.2109069824219,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442319393157959,-0.0,-8.070770718404675e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.40983954933472e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.909047366818412e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.318796269828454e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.909000800689682e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.0004700413846876,287.82159423828125,294.1499938964844,289.3644104003906,288.1583557128906,290.2362670898437,290.0290832519531,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094974994659424,-0.0,-8.065654100164465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.40983954933472e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.909047366818412e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.318796269828454e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.909000800689682e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.0004700413846876,287.82159423828125,294.1499938964844,289.3644104003906,288.1583557128906,290.2362670898437,290.0290832519531,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094974994659424,-0.0,-8.065654100164465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.407692414242774e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.906786726787686e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,7.317126437555999e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.906739433063194e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,0.0004699341079685,287.8194274902344,294.1499938964844,289.3219299316406,288.1405334472656,290.2283020019531,289.9471435546875,286.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927719593048096,-0.0,-8.061957856853041e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
