time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.405062883161008e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.904016769723968e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,7.31508043827489e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.903970203595236e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0004698027623817,287.81719970703125,294.1499938964844,289.2796325683594,288.1227111816406,290.22003173828125,289.8703308105469,286.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764667987823486,-0.0,-8.057435252339928e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.398280235473068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.896874689729884e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.309805369004607e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.896828851196916e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.0004694639646913,287.8126525878906,294.1499938964844,289.195556640625,288.087158203125,290.2025756835937,289.7298889160156,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450845718383789,-0.0,-8.04578803581535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.398280235473068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.896874689729884e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.309805369004607e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.896828851196916e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.0004694639646913,287.8126525878906,294.1499938964844,289.195556640625,288.087158203125,290.2025756835937,289.7298889160156,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450845718383789,-0.0,-8.04578803581535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.389423939865084e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.887548367260024e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.302916492335498e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.887502528727056e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004690215573646,287.8079833984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1839904785156,289.6041259765625,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152855396270752,-0.0,-8.030600895381212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.389423939865084e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.887548367260024e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.302916492335498e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.887502528727056e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004690215573646,287.8079833984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1839904785156,289.6041259765625,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152855396270752,-0.0,-8.030600895381212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.378556569572538e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.876104013528676e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.29446328477934e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.876058902591468e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,0.0004684787127189,287.8031616210937,294.1499938964844,289.0306396484375,288.0159606933594,290.1642761230469,289.4902038574219,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869837760925293,-0.0,-8.011991781131655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.378556569572538e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.876104013528676e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.29446328477934e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.876058902591468e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,0.0004684787127189,287.8031616210937,294.1499938964844,289.0306396484375,288.0159606933594,290.1642761230469,289.4902038574219,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869837760925293,-0.0,-8.011991781131655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.365861478727312e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.862734441412611e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,7.284589082701132e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.862690058071166e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004678445402532,287.7982177734375,294.1499938964844,288.95025634765625,287.9800720214844,290.1434936523437,289.38604736328125,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600978851318359,-0.0,-7.99028541109692e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.365861478727312e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.862734441412611e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,7.284589082701132e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.862690058071166e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004678445402532,287.7982177734375,294.1499938964844,288.95025634765625,287.9800720214844,290.1434936523437,289.38604736328125,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600978851318359,-0.0,-7.99028541109692e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.358912211610004e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.855416283244268e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,7.279183773789555e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.855372627498582e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004674974188674,287.79571533203125,294.1499938964844,288.91070556640625,287.9620361328125,290.1327209472656,289.33709716796875,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.471575736999512,-0.0,-7.978417926324256e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.35161515371874e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.847732144407928e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,7.273508526850492e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.847688488662244e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004671329224947,287.793212890625,294.1499938964844,288.8716125488281,287.9439392089844,290.1217041015625,289.2900085449219,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345369815826416,-0.0,-7.965967085965532e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.336793300462888e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.832123760133982e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.261979772010818e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.832080831984058e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004663925501517,287.7882995605469,294.1499938964844,288.79791259765625,287.90887451171875,290.09991455078125,289.20428466796875,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111627578735352,-0.0,-7.940708712794733e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.336156654171646e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.831452916841954e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.261484279297292e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.83140998869203e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0004663607105612,287.7880859375,294.1499938964844,288.7948913574219,287.90740966796875,290.0989685058594,289.2008361816406,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1021246910095215,-0.0,-7.939623714037226e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.319846867583692e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.814277291297913e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.248798647196963e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.81423509074375e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004655460070353,287.78289794921875,294.1499938964844,288.7203674316406,287.87042236328125,290.0753479003906,289.11767578125,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870483636856079,-0.0,-7.911879862376736e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.319846867583692e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.814277291297913e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.248798647196963e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.81423509074375e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004655460070353,287.78289794921875,294.1499938964844,288.7203674316406,287.87042236328125,290.0753479003906,289.11767578125,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870483636856079,-0.0,-7.911879862376736e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.303042315877974e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.796580707188696e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.235728116938844e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.796539234230296e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0004647065652534,287.77764892578125,294.1499938964844,288.6482849121094,287.8329162597656,290.0509033203125,289.039794921875,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6495962142944336,-0.0,-7.883345887194082e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.303042315877974e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.796580707188696e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.235728116938844e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.796539234230296e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0004647065652534,287.77764892578125,294.1499938964844,288.6482849121094,287.8329162597656,290.0509033203125,289.039794921875,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6495962142944336,-0.0,-7.883345887194082e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.286068234359846e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.778706589713693e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.222525891847908e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.778665116755292e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0004638587124645,287.7723388671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0256652832031,288.9666748046875,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4387149810791016,-0.0,-7.854578143451364e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.286068234359846e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.778706589713693e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.222525891847908e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.778665116755292e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0004638587124645,287.7723388671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0256652832031,288.9666748046875,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4387149810791016,-0.0,-7.854578143451364e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.277607750846072e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.769797179615124e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.215945515781641e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.769756434252486e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004634360666386,287.7696533203125,294.1499938964844,288.5453186035156,287.7755126953125,290.0127868652344,288.9317932128906,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.33681058883667,-0.0,-7.84025857569759e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.26920838537626e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.7609510703478e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.209411705844104e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.760911052580924e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004630164767149,287.7669677734375,294.1499938964844,288.5124816894531,287.75604248046875,289.9997253417969,288.89794921875,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237104654312134,-0.0,-7.826054826409745e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.252697782358156e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.74356516962871e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.196570368250832e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.743525151861832e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004621917614713,287.7615661621094,294.1499938964844,288.4491882324219,287.716552734375,289.9731750488281,288.833251953125,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044031143188477,-0.0,-7.798173840001257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.252697782358156e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.74356516962871e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.196570368250832e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.743525151861832e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004621917614713,287.7615661621094,294.1499938964844,288.4491882324219,287.716552734375,289.9731750488281,288.833251953125,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044031143188477,-0.0,-7.798173840001257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,9.236724872607738e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.72674461081624e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.184146670624614e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.726705320645124e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004613938799593,287.756103515625,294.1499938964844,288.38934326171875,287.67626953125,289.946044921875,288.7723999023437,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858865976333618,-0.0,-7.771247823029628e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,9.236724872607738e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.72674461081624e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.184146670624614e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.726705320645124e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004613938799593,287.756103515625,294.1499938964844,288.38934326171875,287.67626953125,289.946044921875,288.7723999023437,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858865976333618,-0.0,-7.771247823029628e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.221437358064576e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.710645099403337e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.172255573095754e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.71060653682798e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.000460630224552,287.7506408691406,294.1499938964844,288.3331604003906,287.6351318359375,289.9184265136719,288.7152099609375,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680974245071411,-0.0,-7.745519070567752e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.221437358064576e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.710645099403337e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.172255573095754e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.71060653682798e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.000460630224552,287.7506408691406,294.1499938964844,288.3331604003906,287.6351318359375,289.9184265136719,288.7152099609375,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680974245071411,-0.0,-7.745519070567752e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.206947288475932e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.695385961094873e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.160985114751384e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.695348126115276e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,0.0004599064122885,287.7451171875,294.1499938964844,288.2809143066406,287.5930480957031,289.890380859375,288.6614990234375,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5097479820251465,-0.0,-7.721171613184198e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.206947288475932e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.695385961094873e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.160985114751384e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.695348126115276e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,0.0004599064122885,287.7451171875,294.1499938964844,288.2809143066406,287.5930480957031,289.890380859375,288.6614990234375,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5097479820251465,-0.0,-7.721171613184198e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.200029307976364e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.688101272331552e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,7.155604544095695e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.688063437351956e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004595608625095,287.74237060546875,294.1499938964844,288.2563171386719,287.5716552734375,289.876220703125,288.6358947753906,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426440954208374,-0.0,-7.709560634339142e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.193341975333168e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.681058872956784e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.150402961997315e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,9.681021037977187e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004592268087435,287.7396240234375,294.1499938964844,288.2327880859375,287.54998779296875,289.86199951171875,288.61114501953125,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.344577074050904,-0.0,-7.698344717255169e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.180689812637866e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.66773513937369e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.140562229324132e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.667698031989858e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0004585947899613,287.73406982421875,294.1499938964844,288.1890563964844,287.505859375,289.8333435058594,288.56402587890625,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.1848604679107666,-0.0,-7.677145674733765e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.180689812637866e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.66773513937369e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.140562229324132e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.667698031989858e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0004585947899613,287.73406982421875,294.1499938964844,288.1890563964844,287.505859375,289.8333435058594,288.56402587890625,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.1848604679107666,-0.0,-7.677145674733765e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,7.131507300073281e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.65543877100572e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0004580132663249,287.7285461425781,294.1499938964844,288.1499938964844,287.4605712890625,289.8045349121094,288.52008056640625,286.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.183471486423172e-09,0.0009770720498636,-0.0073921303264796,0.0,0.0,0.0,-0.0063909976743161,60.0,2.030085802078247,-0.0,-7.657664014004696e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,7.131507300073281e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.65543877100572e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0004580132663249,287.7285461425781,294.1499938964844,288.1499938964844,287.4605712890625,289.8045349121094,288.52008056640625,286.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.183471486423172e-09,0.0009770720498636,-0.0073921303264796,0.0,0.0,0.0,-0.0063909976743161,60.0,2.030085802078247,-0.0,-7.657664014004696e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.160744230030105e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.646730904933064e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.12504843249917e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.646694525144994e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004575984785333,287.7229919433594,294.1499938964844,288.11572265625,287.4170227050781,289.7756042480469,288.47900390625,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835053654278e-09,0.0009761856636032,-0.0071205762214958,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8812339305877688,-0.0,-7.643777166777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.160744230030105e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.646730904933064e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.12504843249917e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.646694525144994e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004575984785333,287.7229919433594,294.1499938964844,288.11572265625,287.4170227050781,289.7756042480469,288.47900390625,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835053654278e-09,0.0009761856636032,-0.0071205762214958,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8812339305877688,-0.0,-7.643777166777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.15771452127956e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.643539669923484e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.122691022232175e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.643504017731176e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,0.0004574471095111,287.7174377441406,294.1499938964844,288.08612060546875,287.3780822753906,289.7466125488281,288.44000244140625,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904506062565e-09,0.0009758611558936,-0.0070211882703006,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7421644926071167,-0.0,-7.638698207301786e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.15771452127956e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.643539669923484e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.122691022232175e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.643504017731176e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,0.0004574471095111,287.7174377441406,294.1499938964844,288.08612060546875,287.3780822753906,289.7466125488281,288.44000244140625,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904506062565e-09,0.0009758611558936,-0.0070211882703006,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7421644926071167,-0.0,-7.638698207301786e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
