time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.158015018329024e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.6438561740797e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,7.122925308067352e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.643820521887392e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0004574621270876,287.71466064453125,294.1499938964844,288.0729675292969,287.3602294921875,289.7321472167969,288.4210510253906,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568242043828e-09,0.0009758924134075,-0.0070307883433997,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6767369508743286,-0.0,-7.63918848178946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.159462933894248e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.645380487199871e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.124050898710266e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.645345562603325e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004575344501063,287.7118530273437,294.1499938964844,288.0609130859375,287.3434143066406,289.7176818847656,288.4023132324219,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522768798066e-09,0.0009760459070093,-0.0070778336375951,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6139742136001587,-0.0,-7.641592958407274e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.16565622901544e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.651902655605228e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.128867582650855e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.651867003412916e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.000457843823824,287.706298828125,294.1499938964844,288.0398254394531,287.3128662109375,289.6888427734375,288.3653869628906,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4960960149765017,-0.0,-7.651907907302302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.16565622901544e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.651902655605228e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.128867582650855e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.651867003412916e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.000457843823824,287.706298828125,294.1499938964844,288.0398254394531,287.3128662109375,289.6888427734375,288.3653869628906,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4960960149765017,-0.0,-7.651907907302302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.176068851957098e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.6628675237298e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.136966451071203e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.662832599133252e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0004583639383781,287.70074462890625,294.1499938964844,288.0226745605469,287.2861328125,289.6601257324219,288.3288879394531,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387963056564331,-0.0,-7.669281387734372e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.176068851957098e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.6628675237298e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.136966451071203e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.662832599133252e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0004583639383781,287.70074462890625,294.1499938964844,288.0226745605469,287.2861328125,289.6601257324219,288.3288879394531,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387963056564331,-0.0,-7.669281387734372e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.1905370936729e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.67810265137814e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.678068454377352e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0004590866737999,287.6951599121094,294.1499938964844,288.0091857910156,287.26300048828125,289.6316223144531,288.2926940917969,287.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.288957953453064,-0.0,-7.693463288660497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.1905370936729e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.67810265137814e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.678068454377352e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0004590866737999,287.6951599121094,294.1499938964844,288.0091857910156,287.26300048828125,289.6316223144531,288.2926940917969,287.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.288957953453064,-0.0,-7.693463288660497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.208913252223284e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.697453788248822e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.16251161065884e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.697419591248035e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,0.0004600045795086,287.6895751953125,294.1499938964844,287.9991455078125,287.2431945800781,289.6033630371094,288.25689697265625,287.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.198521375656128,-0.0,-7.724237605089004e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.208913252223284e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.697453788248822e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.16251161065884e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.697419591248035e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,0.0004600045795086,287.6895751953125,294.1499938964844,287.9991455078125,287.2431945800781,289.6033630371094,288.25689697265625,287.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.198521375656128,-0.0,-7.724237605089004e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.219514322467148e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.708616562420502e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.170756725827232e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.708583093015476e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004605341237038,287.6867980957031,294.1499938964844,287.99530029296875,287.2344970703125,289.5893249511719,288.2392578125,287.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1563245058059692,-0.0,-7.74202035813687e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.231020521838218e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.720733214635402e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,7.179705426096916e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.720699017634617e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0004611088661476,287.6840209960937,294.1499938964844,287.99224853515625,287.2265319824219,289.57537841796875,288.2218322753906,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1160985231399536,-0.0,-7.761345699464074e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.256601333618164e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.747670264914632e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,7.199601532192901e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,9.747636795509608e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0004623866698238,287.6784362792969,294.1499938964844,287.9883117675781,287.21270751953125,289.5477294921875,288.18798828125,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882936362521e-09,0.0009863866725936,-0.0102465664967894,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0410490036010742,-0.0,-7.804399615451987e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.256601333618164e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.747670264914632e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,7.199601532192901e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,9.747636795509608e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0004623866698238,287.6784362792969,294.1499938964844,287.9883117675781,287.21270751953125,289.5477294921875,288.18798828125,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882936362521e-09,0.0009863866725936,-0.0102465664967894,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0410490036010742,-0.0,-7.804399615451987e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.285292617278174e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.77788440650329e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,7.221916894195601e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.777850937098263e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004638198879547,287.6728515625,294.1499938964844,287.9870300292969,287.2015380859375,289.5204162597656,288.15606689453125,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302259804065216e-09,0.0009894423419609,-0.0111828139051795,0.0,0.0,0.0,-0.0071082115173339,60.0,0.9729422926902772,-0.0,-7.852833761035073e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.285292617278174e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.77788440650329e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,7.221916894195601e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.777850937098263e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004638198879547,287.6728515625,294.1499938964844,287.9870300292969,287.2015380859375,289.5204162597656,288.15606689453125,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302259804065216e-09,0.0009894423419609,-0.0111828139051795,0.0,0.0,0.0,-0.0071082115173339,60.0,0.9729422926902772,-0.0,-7.852833761035073e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.81082848738879e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,7.246249879244715e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.810795745579526e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004653826472349,287.66729736328125,294.1499938964844,287.9882202148437,287.1927185058594,289.4934997558594,288.1268310546875,287.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880511270003e-09,0.0009927742648869,-0.0122036840766668,0.0,0.0,0.0,-0.0073013799265027,60.0,0.9112684726715088,-0.0,-7.905818932840702e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.81082848738879e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,7.246249879244715e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.810795745579526e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004653826472349,287.66729736328125,294.1499938964844,287.9882202148437,287.1927185058594,289.4934997558594,288.1268310546875,287.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880511270003e-09,0.0009927742648869,-0.0122036840766668,0.0,0.0,0.0,-0.0073013799265027,60.0,0.9112684726715088,-0.0,-7.905818932840702e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.349776519229636e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.84578873612918e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,7.272070797625929e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.845755994319916e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004670409834943,287.6617126464844,294.1499938964844,287.9916076660156,287.1860656738281,289.467041015625,288.1010131835937,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8555407524108887,-0.0,-7.962240999859206e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.349776519229636e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.84578873612918e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,7.272070797625929e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.845755994319916e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004670409834943,287.6617126464844,294.1499938964844,287.9916076660156,287.1860656738281,289.467041015625,288.1010131835937,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8555407524108887,-0.0,-7.962240999859206e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.366850281367078e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.863767627393828e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,7.285350147867575e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.863735613180324e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,0.0004678938712459,287.658935546875,294.1499938964844,287.9940490722656,287.1834716796875,289.4539794921875,288.08966064453125,287.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.6460480735154314e-09,0.0009981285547837,-0.0138441221788525,0.0,0.0,0.0,-0.0076117981225252,60.0,0.8298320174217224,-0.0,-7.991337014345845e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.384083386976272e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.881914593279362e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,7.298753189388663e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.881881851470098e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0004687546461354,287.6561584472656,294.1499938964844,287.9969482421875,287.1813049316406,289.4410400390625,288.07940673828125,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860688379044632e-09,0.0009999639587476,-0.0144064147025346,0.0,0.0,0.0,-0.007718204986304,60.0,0.8089189529418945,-0.0,-8.020757036319992e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.418595436727628e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.918256546370684e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.325595652218908e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.918225259752944e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,0.0004704786115325,287.65057373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4154968261719,288.0622253417969,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290557408306085e-09,0.0010036398889496,-0.0155324982479214,0.0,0.0,0.0,-0.0079313097521662,60.0,0.7985963225364685,-0.0,-8.079840085883917e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.418595436727628e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.918256546370684e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.325595652218908e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.918225259752944e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,0.0004704786115325,287.65057373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4154968261719,288.0622253417969,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290557408306085e-09,0.0010036398889496,-0.0155324982479214,0.0,0.0,0.0,-0.0079313097521662,60.0,0.7985963225364685,-0.0,-8.079840085883917e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.452483209315687e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.953942208085208e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.351952808676288e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.953910921467468e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,0.0004721713776234,287.64501953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3904724121094,288.0497741699219,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650435503065e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7918925881385803,-0.0,-8.138064799823044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.452483209315687e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.953942208085208e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.351952808676288e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.953910921467468e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,0.0004721713776234,287.64501953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3904724121094,288.0497741699219,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650435503065e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7918925881385803,-0.0,-8.138064799823044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.485150803811848e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.988342208089308e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.377360452665016e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.988311649067327e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004738031711895,287.6394958496094,294.1499938964844,288.0222473144531,287.1760559082031,289.365966796875,288.0419921875,287.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7862789630889893,-0.0,-8.19439023302948e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.485150803811848e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.988342208089308e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.377360452665016e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.988311649067327e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004738031711895,287.6394958496094,294.1499938964844,288.0222473144531,287.1760559082031,289.365966796875,288.0419921875,287.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7862789630889893,-0.0,-8.19439023302948e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.516493446426466e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001002134813461,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.401738548651338e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,0.0001002131684799,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0004753688408527,287.6339416503906,294.1499938964844,288.032958984375,287.1764831542969,289.3420104980469,288.03857421875,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7812995314598083,-0.0,-8.248613880823542e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.516493446426466e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001002134813461,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.401738548651338e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,0.0001002131684799,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0004753688408527,287.6339416503906,294.1499938964844,288.032958984375,287.1764831542969,289.3420104980469,288.03857421875,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7812995314598083,-0.0,-8.248613880823542e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.53181879594922e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.000100374862086,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.413658022414893e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0001003745564958,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0004761343589052,287.6311950683594,294.1499938964844,288.0386047363281,287.177001953125,289.33026123046875,288.0383605957031,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7790345549583435,-0.0,-8.27519173185465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.547178342472762e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001005366066237,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.425604417221621e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0001005363010335,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0004769015940837,287.62841796875,294.1499938964844,288.0444030761719,287.1776428222656,289.3186340332031,288.0390625,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892116293817253e-09,0.001017334870994,-0.0197273921221494,0.0,0.0,0.0,-0.0087252715602517,60.0,0.7769297957420349,-0.0,-8.301871901039706e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.5785828307271e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001008673061733,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,7.450029806932434e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,0.000100867000583,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004784702905453,287.6229248046875,294.1499938964844,288.05633544921875,287.1792907714844,289.2957763671875,288.0425109863281,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7731065154075623,-0.0,-8.356555980526539e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.5785828307271e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001008673061733,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,7.450029806932434e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,0.000100867000583,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004784702905453,287.6229248046875,294.1499938964844,288.05633544921875,287.1792907714844,289.2957763671875,288.0425109863281,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7731065154075623,-0.0,-8.356555980526539e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.611274435883388e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0001012115608318,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001012112625176,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0004801033064723,287.617431640625,294.1499938964844,288.0685119628906,287.1811218261719,289.2734680175781,288.0488586425781,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7699209451675415,-0.0,-8.413673668883349e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.611274435883388e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0001012115608318,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001012112625176,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0004801033064723,287.617431640625,294.1499938964844,288.0685119628906,287.1811218261719,289.2734680175781,288.0488586425781,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7699209451675415,-0.0,-8.413673668883349e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.64448117883876e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001015612433548,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.501283107558265e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001015609450405,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,0.0004817620501853,287.6119689941406,294.1499938964844,288.0806884765625,287.1829528808594,289.2517395019531,288.0572814941406,287.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7671987414360046,-0.0,-8.47189056685238e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.64448117883876e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001015612433548,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.501283107558265e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001015609450405,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,0.0004817620501853,287.6119689941406,294.1499938964844,288.0806884765625,287.1829528808594,289.2517395019531,288.0572814941406,287.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7671987414360046,-0.0,-8.47189056685238e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.677188063506036e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001019056580844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,7.526722038164735e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0001019053670461,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0004833958228118,287.60650634765625,294.1499938964844,288.0926513671875,287.1845703125,289.2305603027344,288.0672302246094,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647569179534912,-0.0,-8.52942747542329e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
