time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.677188063506036e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001019056580844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,7.526722038164735e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0001019053670461,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0004833958228118,287.60650634765625,294.1499938964844,288.0926513671875,287.1845703125,289.2305603027344,288.0672302246094,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647569179534912,-0.0,-8.52942747542329e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.692961612017824e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0001020717609208,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,7.53899003029801e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001020714626065,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0004841837508138,287.6037902832031,294.1499938964844,288.09844970703125,287.1851806640625,289.2201843261719,288.0726013183594,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7635732293128967,-0.0,-8.557244512985562e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.708165453048424e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001022318683681,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.550815644208342e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001022315773298,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004849432443734,287.60107421875,294.1499938964844,288.1040954589844,287.1856689453125,289.2098999023437,288.0780944824219,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.009719337336719,60.0,0.76237553358078,-0.0,-8.584100896769088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.736072388477623e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.572520553367212e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001025254532578,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0004863372305408,287.5956726074219,294.1499938964844,288.11480712890625,287.18603515625,289.18975830078125,288.08935546875,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7597976326942444,-0.0,-8.633502091015546e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.736072388477623e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.572520553367212e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001025254532578,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0004863372305408,287.5956726074219,294.1499938964844,288.11480712890625,287.18603515625,289.18975830078125,288.08935546875,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7597976326942444,-0.0,-8.633502091015546e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.75957082118839e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001027731850626,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,7.59079703129828e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001027729013003,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004875110171269,287.5903015136719,294.1499938964844,288.1245422363281,287.1854553222656,289.1701354980469,288.1004943847656,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541261225938,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7567197680473328,-0.0,-8.675205975805511e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.75957082118839e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001027731850626,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,7.59079703129828e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001027729013003,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004875110171269,287.5903015136719,294.1499938964844,288.1245422363281,287.1854553222656,289.1701354980469,288.1004943847656,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541261225938,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7567197680473328,-0.0,-8.675205975805511e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.777664672583342e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0001029637205647,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.604869460919872e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001029634368023,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004884148365817,287.5849609375,294.1499938964844,288.133056640625,287.1836853027344,289.1510314941406,288.1110534667969,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7529453039169312,-0.0,-8.707381482508938e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.777664672583342e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0001029637205647,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.604869460919872e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001029634368023,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004884148365817,287.5849609375,294.1499938964844,288.133056640625,287.1836853027344,289.1510314941406,288.1110534667969,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7529453039169312,-0.0,-8.707381482508938e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.789297473616898e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001030862113111,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.613917114213109e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001030859348247,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0004889959236606,287.57965087890625,294.1499938964844,288.1401062011719,287.18048095703125,289.13238525390625,288.1206359863281,287.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7481966018676758,-0.0,-8.728091671628135e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.789297473616898e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001030862113111,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.613917114213109e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001030859348247,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0004889959236606,287.57965087890625,294.1499938964844,288.1401062011719,287.18048095703125,289.13238525390625,288.1206359863281,287.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7481966018676758,-0.0,-8.728091671628135e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.792606579139827e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0001031210631481,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.616491348017007e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0001031207866617,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004891612334176,287.5769958496094,294.1499938964844,288.1430053710937,287.1782531738281,289.12322998046875,288.125,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948836504098836e-08,0.0010434731375426,-0.0277306959033012,0.0,0.0,0.0,-0.0102406209334731,60.0,0.7454180121421814,-0.0,-8.733983491993058e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.793906792765485e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0001031347565003,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,7.617501978529617e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0001031344800139,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0004892261931672,287.5743713378906,294.1499938964844,288.1454467773437,287.17559814453125,289.1141662597656,288.1290283203125,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964967600557433e-08,0.0010436112061142,-0.0277729202061891,0.0,0.0,0.0,-0.0102486191317439,60.0,0.7432801127433777,-0.0,-8.736293466427014e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.790564945433287e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,0.0001030995554174,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,7.61490227887407e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0001030992862069,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004890592535957,287.56915283203125,294.1499938964844,288.1488037109375,287.1687927246094,289.0963439941406,288.1357727050781,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923180582267378e-08,0.0010432540439069,-0.0276635438203811,0.0,0.0,0.0,-0.0102279046550393,60.0,0.7454929947853088,-0.0,-8.73031140713465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.790564945433287e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,0.0001030995554174,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,7.61490227887407e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0001030992862069,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004890592535957,287.56915283203125,294.1499938964844,288.1488037109375,287.1687927246094,289.0963439941406,288.1357727050781,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923180582267378e-08,0.0010432540439069,-0.0276635438203811,0.0,0.0,0.0,-0.0102279046550393,60.0,0.7454929947853088,-0.0,-8.73031140713465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.779402171261609e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0001029820050462,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.606220606248826e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001029817431117,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004885016242042,287.56396484375,294.1499938964844,288.1499938964844,287.1598815917969,289.07891845703125,288.1407470703125,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783951509552026e-08,0.0010420638136565,-0.027299104258418,0.0,0.0,0.0,-0.0101588834077119,60.0,0.7453866600990295,-0.0,-8.71039560479403e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.779402171261609e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0001029820050462,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.606220606248826e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001029817431117,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004885016242042,287.56396484375,294.1499938964844,288.1499938964844,287.1598815917969,289.07891845703125,288.1407470703125,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783951509552026e-08,0.0010420638136565,-0.027299104258418,0.0,0.0,0.0,-0.0101588834077119,60.0,0.7453866600990295,-0.0,-8.71039560479403e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.761307592270896e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0001027914549922,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,7.59214599383995e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001027911930577,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0004875977465417,287.558837890625,294.1499938964844,288.1499938964844,287.1498107910156,289.0618591308594,288.1440124511719,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7436501979827881,-0.0,-8.678171781184575e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.761307592270896e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0001027914549922,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,7.59214599383995e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001027911930577,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0004875977465417,287.558837890625,294.1499938964844,288.1499938964844,287.1498107910156,289.0618591308594,288.1440124511719,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7436501979827881,-0.0,-8.678171781184575e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.73795322352089e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.0001025455276248,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,7.57398156565614e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001025452656904,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004864311486016,287.55377197265625,294.1499938964844,288.1499938964844,287.13970947265625,289.0451354980469,288.1460876464844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7411343455314636,-0.0,-8.63667679595892e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.73795322352089e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.0001025455276248,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,7.57398156565614e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001025452656904,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004864311486016,287.55377197265625,294.1499938964844,288.1499938964844,287.13970947265625,289.0451354980469,288.1460876464844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7411343455314636,-0.0,-8.63667679595892e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.724799019750208e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,0.0001024070006678,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.563750114059076e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0001024067460093,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0004857740714214,287.55126953125,294.1499938964844,288.1499938964844,287.1346740722656,289.0368957519531,288.1468200683594,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103234693303877e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7397252321243286,-0.0,-8.613349677943918e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.71055487752892e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001022570068016,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.55267174099572e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001022567448671,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004850625409744,287.5487670898437,294.1499938964844,288.1499938964844,287.129638671875,289.0287475585937,288.1473999023437,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925682498135302e-09,0.0010347254574298,-0.0250523146241903,0.0,0.0,0.0,-0.0097334058955311,60.0,0.738240122795105,-0.0,-8.588126831909906e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.679814684204756e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001019330375129,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004835269937757,287.5437927246094,294.1499938964844,288.1499938964844,287.1195373535156,289.0126953125,288.1482849121094,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7350948452949524,-0.0,-8.533820050615759e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.679814684204756e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001019330375129,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004835269937757,287.5437927246094,294.1499938964844,288.1499938964844,287.1195373535156,289.0126953125,288.1482849121094,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7350948452949524,-0.0,-8.533820050615759e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.646813850849868e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0001015857706079,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.503094093408436e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001015855232253,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004818785237148,287.5389099121094,294.1499938964844,288.1499938964844,287.1094665527344,288.9970397949219,288.1488037109375,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7317647337913513,-0.0,-8.47571328677077e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.646813850849868e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0001015857706079,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.503094093408436e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001015855232253,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004818785237148,287.5389099121094,294.1499938964844,288.1499938964844,287.1094665527344,288.9970397949219,288.1488037109375,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7317647337913513,-0.0,-8.47571328677077e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.612744906917214e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,7.476596510969102e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0001012267675832,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004801767354365,287.5340881347656,294.1499938964844,288.1499938964844,287.099365234375,288.9816589355469,288.149169921875,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283602952957153,-0.0,-8.415936036954008e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.612744906917214e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,7.476596510969102e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0001012267675832,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004801767354365,287.5340881347656,294.1499938964844,288.1499938964844,287.099365234375,288.9816589355469,288.149169921875,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283602952957153,-0.0,-8.415936036954008e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.578604658599944e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001008674953482,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.450042176060379e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001008672552416,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004784713673871,287.5293273925781,294.1499938964844,288.1499938964844,287.0892639160156,288.9666748046875,288.1494140625,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.724946916103363,-0.0,-8.35624547335101e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.578604658599944e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001008674953482,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.450042176060379e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001008672552416,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004784713673871,287.5293273925781,294.1499938964844,288.1499938964844,287.0892639160156,288.9666748046875,288.1494140625,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.724946916103363,-0.0,-8.35624547335101e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.561764454701915e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0001006901511573,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.436943997163326e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001006899183266,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004776301211677,287.5269775390625,294.1499938964844,288.1499938964844,287.0841979980469,288.9592590332031,288.1495056152344,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7232574820518494,-0.0,-8.326880163167517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.545316424919292e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0001005169469863,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.424151408486068e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0001005167068797,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004768085200339,287.5246276855469,294.1499938964844,288.1499938964844,287.07916259765625,288.95196533203125,288.1495666503906,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866158391323097e-09,0.0010171148460358,-0.0196594074368476,0.0,0.0,0.0,-0.0087124137207865,60.0,0.7215976715087891,-0.0,-8.298248843630064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.513688564766198e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001001838900265,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,7.399551395792514e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0001001836571958,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004752286477014,287.5199890136719,294.1499938964844,288.1499938964844,287.0690612792969,288.9375915527344,288.1496887207031,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471961716021271e-09,0.0010137440403923,-0.0186269879341125,0.0,0.0,0.0,-0.0085169933736324,60.0,0.7183783650398254,-0.0,-8.243332416668636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.513688564766198e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001001838900265,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,7.399551395792514e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0001001836571958,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004752286477014,287.5199890136719,294.1499938964844,288.1499938964844,287.0690612792969,288.9375915527344,288.1496887207031,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471961716021271e-09,0.0010137440403923,-0.0186269879341125,0.0,0.0,0.0,-0.0085169933736324,60.0,0.7183783650398254,-0.0,-8.243332416668636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.48424858506769e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.9873635917902e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004737580602522,287.5154113769531,294.1499938964844,288.1499938964844,287.0589294433594,288.9235534667969,288.1497802734375,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659151911735,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7153329253196716,-0.0,-8.192377976001809e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.48424858506769e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.9873635917902e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004737580602522,287.5154113769531,294.1499938964844,288.1499938964844,287.0589294433594,288.9235534667969,288.1497802734375,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659151911735,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7153329253196716,-0.0,-8.192377976001809e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.457211126573384e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.958914597518742e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,7.355624256888404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.958892042050138e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004724074678961,287.5108947753906,294.1499938964844,288.1499938964844,287.048828125,288.9097595214844,288.1498107910156,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768030136328207e-09,0.0010077246697619,-0.0167832151055336,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7124873995780945,-0.0,-8.145719476715385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.457211126573384e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.958914597518742e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,7.355624256888404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.958892042050138e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004724074678961,287.5108947753906,294.1499938964844,288.1499938964844,287.048828125,288.9097595214844,288.1498107910156,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768030136328207e-09,0.0010077246697619,-0.0167832151055336,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7124873995780945,-0.0,-8.145719476715385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
