time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.43276536418125e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.93317225947976e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.33661072445102e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.933149704011156e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,0.0004711863584816,287.50640869140625,294.1499938964844,288.1499938964844,287.0387268066406,288.896240234375,288.1498718261719,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098506689071655,-0.0,-8.103647530788295e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.43276536418125e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.93317225947976e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.33661072445102e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.933149704011156e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,0.0004711863584816,287.50640869140625,294.1499938964844,288.1499938964844,287.0387268066406,288.896240234375,288.1498718261719,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098506689071655,-0.0,-8.103647530788295e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.421483264304698e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.92129134829156e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.327835919568315e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.921269520418718e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004706227919086,287.50421142578125,294.1499938964844,288.1499938964844,287.0336608886719,288.8895874023437,288.1498718261719,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7086173892021179,-0.0,-8.084266767127701e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.410733036929742e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.909970685839652e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.319474389078096e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.90994885796681e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0004700857971329,287.50201416015625,294.1499938964844,288.1499938964844,287.0285949707031,288.8830261230469,288.14990234375,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7074389457702637,-0.0,-8.065821077707369e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.389815386384726e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.887943451758474e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.30320462025702e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.887921623885632e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004690409114118,287.4976501464844,294.1499938964844,288.1499938964844,287.0184631347656,288.8700561523437,288.14990234375,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7051811814308167,-0.0,-8.02998982862846e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.389815386384726e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.887943451758474e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.30320462025702e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.887921623885632e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004690409114118,287.4976501464844,294.1499938964844,288.1499938964844,287.0184631347656,288.8700561523437,288.14990234375,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7051811814308167,-0.0,-8.02998982862846e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.36873911996372e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.865748870652168e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,7.286811887752265e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.865727770375088e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0004679881094489,287.49334716796875,294.1499938964844,288.1499938964844,287.0083312988281,288.8573303222656,288.1499328613281,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7029879093170166,-0.0,-7.993968154096366e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.36873911996372e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.865748870652168e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,7.286811887752265e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.865727770375088e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0004679881094489,287.49334716796875,294.1499938964844,288.1499938964844,287.0083312988281,288.8573303222656,288.1499328613281,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7029879093170166,-0.0,-7.993968154096366e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.346826118417084e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.842673171078786e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.26976795704104e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.842652070801704e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004668935143854,287.4891052246094,294.1499938964844,288.1499938964844,286.9981994628906,288.8448791503906,288.1499328613281,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7007842063903809,-0.0,-7.956602843250948e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.346826118417084e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.842673171078786e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.26976795704104e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.842652070801704e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004668935143854,287.4891052246094,294.1499938964844,288.1499938964844,286.9981994628906,288.8448791503906,288.1499328613281,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7007842063903809,-0.0,-7.956602843250948e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.324074926553294e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.818714897846804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,7.252072828123346e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.818694525165483e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004657570389099,287.4848937988281,294.1499938964844,288.1499938964844,286.9880676269531,288.83270263671875,288.14996337890625,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6985451579093933,-0.0,-7.917901712062304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.324074926553294e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.818714897846804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,7.252072828123346e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.818694525165483e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004657570389099,287.4848937988281,294.1499938964844,288.1499938964844,286.9880676269531,288.83270263671875,288.14996337890625,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6985451579093933,-0.0,-7.917901712062304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.31243266677484e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.806454909266904e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,7.243017171276733e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.806434536585584e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0004651754861697,287.4828186035156,294.1499938964844,288.1499938964844,286.9830017089844,288.8266906738281,288.14996337890625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6974102854728699,-0.0,-7.898133702610721e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.300681995227932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.794080688152462e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.233877840917557e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.794060315471144e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0004645885201171,287.4807434082031,294.1499938964844,288.1499938964844,286.9779357910156,288.8207397460937,288.14996337890625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6962684392929077,-0.0,-7.878207952671802e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.277137723984195e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.769287134986372e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.21556571079418e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.769267489900813e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004634124343283,287.4766540527344,294.1499938964844,288.1499938964844,286.9678039550781,288.8090209960937,288.14996337890625,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6939807534217834,-0.0,-7.838358584422167e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.277137723984195e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.769287134986372e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.21556571079418e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.769267489900813e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004634124343283,287.4766540527344,294.1499938964844,288.1499938964844,286.9678039550781,288.8090209960937,288.14996337890625,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6939807534217834,-0.0,-7.838358584422167e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.253953612642364e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,7.197532977443188e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.74485301412642e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004622543347068,287.4725952148437,294.1499938964844,288.1499938964844,286.9576416015625,288.79754638671875,288.14996337890625,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6917135715484619,-0.0,-7.799217627280086e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.253953612642364e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,7.197532977443188e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.74485301412642e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004622543347068,287.4725952148437,294.1499938964844,288.1499938964844,286.9576416015625,288.79754638671875,288.14996337890625,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6917135715484619,-0.0,-7.799217627280086e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.231723379343748e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.721462993184105e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.180242391768843e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.721443348098546e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004611438489519,287.4686279296875,294.1499938964844,288.1499938964844,286.947509765625,288.7862854003906,288.14996337890625,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957511651719869e-09,0.0009836914250627,-0.0094202626496553,0.0,0.0,0.0,-0.0067747253924608,60.0,0.6895073652267456,-0.0,-7.761778419990152e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.231723379343748e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.721462993184105e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.180242391768843e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.721443348098546e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004611438489519,287.4686279296875,294.1499938964844,288.1499938964844,286.947509765625,288.7862854003906,288.14996337890625,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957511651719869e-09,0.0009836914250627,-0.0094202626496553,0.0,0.0,0.0,-0.0067747253924608,60.0,0.6895073652267456,-0.0,-7.761778419990152e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.210947609972207e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.699585643829778e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.69956599874422e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004601060936693,287.4646911621094,294.1499938964844,288.1499938964844,286.9373474121094,288.7752380371094,288.1499938964844,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.69857144910668e-09,0.0009814770892262,-0.0087418025359511,0.0,0.0,0.0,-0.0066463570110499,60.0,0.6874077320098877,-0.0,-7.726870165924994e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.210947609972207e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.699585643829778e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.69956599874422e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004601060936693,287.4646911621094,294.1499938964844,288.1499938964844,286.9373474121094,288.7752380371094,288.1499938964844,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.69857144910668e-09,0.0009814770892262,-0.0087418025359511,0.0,0.0,0.0,-0.0066463570110499,60.0,0.6874077320098877,-0.0,-7.726870165924994e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.201235661748795e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.68935783021152e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,7.156529318308458e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.689338185125962e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004596209328155,287.4627380371094,294.1499938964844,288.1499938964844,286.9322814941406,288.7698059082031,288.1499938964844,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577512508456948e-09,0.0009804418077692,-0.0084246061742305,0.0,0.0,0.0,-0.0065863425843417,60.0,0.6864058375358582,-0.0,-7.710577420994015e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.192005381919444e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.679637878434733e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.149350130930543e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.679618960944936e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0004591598699335,287.4607849121094,294.1499938964844,288.1499938964844,286.9271850585937,288.7644348144531,288.1499938964844,287.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462465425485561e-09,0.0009794579818844,-0.0081231594085693,0.0,0.0,0.0,-0.0065293083898723,60.0,0.6854395866394043,-0.0,-7.695109616179252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.17517754714936e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.661917283665387e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.13626213837415e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.661898366175592e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004583192931022,287.4569396972656,294.1499938964844,288.1499938964844,286.9170227050781,288.7538452148437,288.1499938964844,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716540558252e-09,0.000977664371021,-0.0075735696591436,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6836261749267578,-0.0,-7.666949386475609e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.17517754714936e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.661917283665387e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.13626213837415e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.661898366175592e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004583192931022,287.4569396972656,294.1499938964844,288.1499938964844,286.9170227050781,288.7538452148437,288.1499938964844,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716540558252e-09,0.000977664371021,-0.0075735696591436,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6836261749267578,-0.0,-7.666949386475609e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.160707850242034e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.646679973229766e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.125007687136531e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.64666178333573e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004575964994728,287.4531555175781,294.1499938964844,288.1499938964844,286.9068603515625,288.7434387207031,288.1499938964844,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346377308577e-09,0.0009761218680068,-0.0071009532548487,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6819875240325928,-0.0,-7.642773880434106e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.160707850242034e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.646679973229766e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.125007687136531e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.64666178333573e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004575964994728,287.4531555175781,294.1499938964844,288.1499938964844,286.9068603515625,288.7434387207031,288.1499938964844,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346377308577e-09,0.0009761218680068,-0.0071009532548487,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6819875240325928,-0.0,-7.642773880434106e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.63410348049365e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.115718472050503e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.634085290599614e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004569999291561,287.44940185546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73321533203125,288.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92346036268043e-09,0.000974848633632,-0.0067108301445841,0.0,0.0,0.0,-0.0062620984390378,60.0,0.680538535118103,-0.0,-7.622848130495188e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.63410348049365e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.115718472050503e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.634085290599614e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004569999291561,287.44940185546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73321533203125,288.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92346036268043e-09,0.000974848633632,-0.0067108301445841,0.0,0.0,0.0,-0.0062620984390378,60.0,0.680538535118103,-0.0,-7.622848130495188e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.139522444456816e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.624370431993157e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.10852982592769e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.62435224209912e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004565382259897,287.4457092285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7231750488281,288.1499938964844,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082203229473635e-09,0.0009738631197251,-0.0064088674262166,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6792889833450317,-0.0,-7.607442142898435e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.139522444456816e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.624370431993157e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.10852982592769e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.62435224209912e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004565382259897,287.4457092285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7231750488281,288.1499938964844,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082203229473635e-09,0.0009738631197251,-0.0064088674262166,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6792889833450317,-0.0,-7.607442142898435e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.135858999798074e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.620511991670357e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.105679833330214e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.62049380177632e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0004563552211038,287.44384765625,294.1499938964844,288.1499938964844,286.8814392089844,288.7182312011719,288.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723134897,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6787427663803101,-0.0,-7.601338580798257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.13292824407108e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.61742625804618e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.103401003405452e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.617408068152145e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004562088288366,287.4420471191406,294.1499938964844,288.1499938964844,286.8763427734375,288.7133178710937,288.1499938964844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259756674169462e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.6782474517822266,-0.0,-7.596457152203585e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.129252430284396e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.613555448595434e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.61353798629716e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004560252418741,287.4384155273437,294.1499938964844,288.1499938964844,286.8661804199219,288.70361328125,288.1499938964844,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800981434149662e-09,0.0009727673023007,-0.0060731470584869,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6774131655693054,-0.0,-7.590332984364069e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.129252430284396e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.613555448595434e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.61353798629716e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004560252418741,287.4384155273437,294.1499938964844,288.1499938964844,286.8661804199219,288.70361328125,288.1499938964844,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800981434149662e-09,0.0009727673023007,-0.0060731470584869,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6774131655693054,-0.0,-7.590332984364069e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.128478268394248e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.612739813746884e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.099939102772623e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.61272235144861e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004559865337796,287.4365234375,294.1499938964844,288.1499938964844,286.8608703613281,288.6986389160156,288.1499938964844,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704052302761742e-09,0.0009726843563839,-0.0060477484948933,0.0,0.0,0.0,-0.006136646028608,60.0,0.6770737767219543,-0.0,-7.589039796584984e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.128499368671328e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.612761641619728e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.099955837475136e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.612744906917214e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0004559876106213,287.434814453125,294.1499938964844,288.1499938964844,286.8559875488281,288.694091796875,288.1499938964844,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.6706312716839875e-09,0.0009726862772367,-0.0060483403503894,0.0,0.0,0.0,-0.0061367582529783,60.0,0.6768056154251099,-0.0,-7.589069639379886e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.61420955718495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.614192822482436e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.0004560562956612,287.4312744140625,294.1499938964844,288.1483459472656,286.8450622558594,288.6847229003906,288.14990234375,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876834091638102e-09,0.0009728320874273,-0.0060930224135518,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6758497953414917,-0.0,-7.591345507762527e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
