time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.61420955718495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.614192822482436e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.0004560562956612,287.4312744140625,294.1499938964844,288.1483459472656,286.8450622558594,288.6847229003906,288.14990234375,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876834091638102e-09,0.0009728320874273,-0.0060930224135518,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6758497953414917,-0.0,-7.591345507762527e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.132279956247658e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.102896051947027e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.616725583327934e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004561764362733,287.4277648925781,294.1499938964844,288.1434936523437,286.832763671875,288.6754455566406,288.1495361328125,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717574387745003e-09,0.0009730876190587,-0.0061713466420769,0.0,0.0,0.0,-0.0061600296758115,60.0,0.6735005378723145,-0.0,-7.595335915766557e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.132279956247658e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.102896051947027e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.616725583327934e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004561764362733,287.4277648925781,294.1499938964844,288.1434936523437,286.832763671875,288.6754455566406,288.1495361328125,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717574387745003e-09,0.0009730876190587,-0.0061713466420769,0.0,0.0,0.0,-0.0061600296758115,60.0,0.6735005378723145,-0.0,-7.595335915766557e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.133853018283844e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.618399053579196e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.104119140421972e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.618382318876684e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0004562550166156,287.426025390625,294.1499938964844,288.1399230957031,286.8260803222656,288.6708068847656,288.1491394042969,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.7371327426806147e-09,0.0009732548496685,-0.0062225959263741,0.0,0.0,0.0,-0.0061697252094745,60.0,0.6715359687805176,-0.0,-7.597947160320474e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.13567782845348e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.620320633985102e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.105538679752499e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.62030389928259e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004563461698126,287.4242858886719,294.1499938964844,288.1356506347656,286.8191223144531,288.66619873046875,288.1485595703125,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.759825257214743e-09,0.0009734488558024,-0.006282057147473,0.0,0.0,0.0,-0.0061809751205146,60.0,0.6691005825996399,-0.0,-7.60097762508849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.140028851106764e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.624902304494752e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.624886297388002e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004565635172184,287.4208679199219,294.1499938964844,288.12506103515625,286.8042297363281,288.6569519042969,288.14678955078125,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739118395373,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6629619598388672,-0.0,-7.608209529053056e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.140028851106764e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.624902304494752e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.624886297388002e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004565635172184,287.4208679199219,294.1499938964844,288.12506103515625,286.8042297363281,288.6569519042969,288.14678955078125,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739118395373,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6629619598388672,-0.0,-7.608209529053056e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.145325020654128e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.630479326006024e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.113041647244245e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.630463318899274e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004568280710373,287.4174499511719,294.1499938964844,288.11187744140625,286.7882385253906,288.64764404296875,288.1439208984375,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879873894912066e-09,0.0009744754061102,-0.0065966215915977,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6549939513206482,-0.0,-7.617019548433748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.145325020654128e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.630479326006024e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.113041647244245e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.630463318899274e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004568280710373,287.4174499511719,294.1499938964844,288.11187744140625,286.7882385253906,288.64764404296875,288.1439208984375,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879873894912066e-09,0.0009744754061102,-0.0065966215915977,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6549939513206482,-0.0,-7.617019548433748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.63693528319709e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.63691927609034e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004571343306452,287.4140930175781,294.1499938964844,288.0963134765625,286.7712097167969,288.63824462890625,288.13995361328125,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183076108232e-09,0.0009751279139891,-0.0067965742200613,0.0,0.0,0.0,-0.006278317887336,60.0,0.645585834980011,-0.0,-7.627225073747469e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.63693528319709e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.63691927609034e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004571343306452,287.4140930175781,294.1499938964844,288.0963134765625,286.7712097167969,288.63824462890625,288.13995361328125,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183076108232e-09,0.0009751279139891,-0.0067965742200613,0.0,0.0,0.0,-0.006278317887336,60.0,0.645585834980011,-0.0,-7.627225073747469e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.158439206657933e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.644289093557744e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,7.123241084627807e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.644273086450994e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004574831400532,287.4107666015625,294.1499938964844,288.07861328125,286.7532043457031,288.62872314453125,288.13446044921875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.0431110964457275e-09,0.0009758712258189,-0.0070243496447801,0.0,0.0,0.0,-0.0063214120455086,60.0,0.6345627307891846,-0.0,-7.638859500502805e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.158439206657933e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.644289093557744e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,7.123241084627807e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.644273086450994e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004574831400532,287.4107666015625,294.1499938964844,288.07861328125,286.7532043457031,288.62872314453125,288.13446044921875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.0431110964457275e-09,0.0009758712258189,-0.0070243496447801,0.0,0.0,0.0,-0.0063214120455086,60.0,0.6345627307891846,-0.0,-7.638859500502805e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.162220521830022e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.648270497564226e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.126182754291221e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.648255218053237e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004576720239128,287.4091186523437,294.1499938964844,288.06903076171875,286.7438659667969,288.6238708496094,288.131103515625,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090186551091278e-09,0.0009762737900018,-0.0071477005258202,0.0,0.0,0.0,-0.0063447491265833,60.0,0.6285544633865356,-0.0,-7.645163435654467e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.166194649878888e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.652455628383903e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.129273581085727e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.652439621277152e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,0.0004578705411404,287.407470703125,294.1499938964844,288.0589904785156,286.7343139648437,288.6189880371094,288.1273193359375,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139661197693044e-09,0.0009766968432813,-0.0072773373685777,0.0,0.0,0.0,-0.0063692759722471,60.0,0.6222280859947205,-0.0,-7.651792088836373e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.174660226562992e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.661354124546052e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004582933906931,287.4042358398437,294.1499938964844,288.0375671386719,286.71466064453125,288.6091003417969,288.1184997558594,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535038486123,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6087371706962585,-0.0,-7.6659219416797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.174660226562992e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.661354124546052e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004582933906931,287.4042358398437,294.1499938964844,288.0375671386719,286.71466064453125,288.6091003417969,288.1184997558594,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535038486123,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6087371706962585,-0.0,-7.6659219416797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.18007644941099e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.66707375482656e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,7.140070374589413e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.667058475315572e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0004585639690048,287.4022827148437,294.1499938964844,288.02398681640625,286.7025451660156,288.60302734375,288.1121826171875,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502494523528e-09,0.0009781748522073,-0.0077302237041294,0.0,0.0,0.0,-0.0064549609087407,60.0,0.6000458598136902,-0.0,-7.674970703419606e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.183798101730643e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.67099258559756e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,7.142964750528336e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.67097730608657e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004587498842738,287.4010009765625,294.1499938964844,288.0146484375,286.6943054199219,288.59893798828125,288.10760498046875,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588416492591477e-09,0.0009785711299628,-0.007851643487811,0.0,0.0,0.0,-0.0064779333770275,60.0,0.594070315361023,-0.0,-7.681190794528447e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.19345984584652e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.681166557129472e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.150479359552264e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.681151277618484e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004592324839904,287.3977966308594,294.1499938964844,287.9903869628906,286.6733703613281,288.58856201171875,288.0950012207031,287.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791445280291104e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5785616636276245,-0.0,-7.697351378510575e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.19345984584652e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.681166557129472e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.150479359552264e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.681151277618484e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004592324839904,287.3977966308594,294.1499938964844,287.9903869628906,286.6733703613281,288.58856201171875,288.0950012207031,287.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791445280291104e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5785616636276245,-0.0,-7.697351378510575e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.691862942418084e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.158379594329745e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.691847662907094e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004597398801706,287.3946533203125,294.1499938964844,287.9649963378906,286.6518859863281,288.5779113769531,288.08013916015625,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056277963325556e-09,0.0009806813905015,-0.0084982737898826,0.0,0.0,0.0,-0.0066002761013805,60.0,0.562110185623169,-0.0,-7.7143603505192e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.691862942418084e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.158379594329745e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.691847662907094e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004597398801706,287.3946533203125,294.1499938964844,287.9649963378906,286.6518859863281,288.5779113769531,288.08013916015625,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056277963325556e-09,0.0009806813905015,-0.0084982737898826,0.0,0.0,0.0,-0.0066002761013805,60.0,0.562110185623169,-0.0,-7.7143603505192e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.208831761498004e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.697354107629508e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.16243521310389e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.697338828118518e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0004600003303494,287.3930969238281,294.1499938964844,287.9519348144531,286.6409912109375,288.5724792480469,288.0719909667969,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705594119723632e-09,0.0009812365751713,-0.0086684068664908,0.0,0.0,0.0,-0.006632465403527,60.0,0.5536386966705322,-0.0,-7.723099315626315e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.21413447940722e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.702937677502632e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,7.16655922587961e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.702923125587404e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,0.0004602652334142,287.3915405273437,294.1499938964844,287.93865966796875,286.6299743652344,288.5669860839844,288.06329345703125,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365914806741785e-09,0.0009818013058975,-0.0088414223864674,0.0,0.0,0.0,-0.0066652004607021,60.0,0.5449979901313782,-0.0,-7.731991047421617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.224932728102432e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.71430927165784e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.174957863753662e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.71429399214685e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004608046147041,287.3884582519531,294.1499938964844,287.91162109375,286.60772705078125,288.5557556152344,288.04443359375,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937538236379,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5273181796073914,-0.0,-7.75011486098265e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.224932728102432e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.71430927165784e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.174957863753662e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.71429399214685e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004608046147041,287.3884582519531,294.1499938964844,287.91162109375,286.60772705078125,288.5557556152344,288.04443359375,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937538236379,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5273181796073914,-0.0,-7.75011486098265e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.235914330929518e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.725858399178831e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004613531928043,287.3854064941406,294.1499938964844,287.88409423828125,286.5852355957031,288.54425048828125,288.0237121582031,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5091966390609741,-0.0,-7.768568366373074e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.235914330929518e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.725858399178831e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004613531928043,287.3854064941406,294.1499938964844,287.88409423828125,286.5852355957031,288.54425048828125,288.0237121582031,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5091966390609741,-0.0,-7.768568366373074e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.192118209786713e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.737529035191984e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004619067476596,287.38238525390625,294.1499938964844,287.8562316894531,286.56256103515625,288.53240966796875,288.0010986328125,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907456338405609,-0.0,-7.787213718302155e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.192118209786713e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.737529035191984e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004619067476596,287.38238525390625,294.1499938964844,287.8562316894531,286.56256103515625,288.53240966796875,288.0010986328125,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907456338405609,-0.0,-7.787213718302155e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.258101636078207e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.749236778588966e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.20075549907051e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.7492229542695e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004624614666681,287.37939453125,294.1499938964844,287.82830810546875,286.5398254394531,288.5202941894531,287.976806640625,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4721258282661438,-0.0,-7.805919466363775e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.258101636078207e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.749236778588966e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.20075549907051e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.7492229542695e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004624614666681,287.37939453125,294.1499938964844,287.82830810546875,286.5398254394531,288.5202941894531,287.976806640625,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4721258282661438,-0.0,-7.805919466363775e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.263649553759024e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.755078644957392e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.205070141935721e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.755064820637926e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004627385933417,287.3778991699219,294.1499938964844,287.8143615722656,286.5284729003906,288.5141296386719,287.96417236328125,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4627877473831177,-0.0,-7.815272340394588e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.26917273318395e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.760895045474172e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.209365867311135e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.760881221154703e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004630144976545,287.3764343261719,294.1499938964844,287.80047607421875,286.5171203613281,288.50787353515625,287.951171875,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4534603953361511,-0.0,-7.824590397831346e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.280143422074616e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.772433986654504e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004635624936781,287.3735046386719,294.1499938964844,287.77294921875,286.4945068359375,288.4952087402344,287.9244079589844,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4348897635936737,-0.0,-7.84311424695261e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.280143422074616e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.772433986654504e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004635624936781,287.3735046386719,294.1499938964844,287.77294921875,286.4945068359375,288.4952087402344,287.9244079589844,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4348897635936737,-0.0,-7.84311424695261e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.287519787903876e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.780215623322874e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.223636202979833e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.780201799003407e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004639309772755,287.3715515136719,294.1499938964844,287.7545166015625,286.4792175292969,288.4864196777344,287.9056701660156,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4223836660385132,-0.0,-7.855581429794256e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.29095986066386e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.783837595023216e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.226311572594568e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.783824498299508e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004641028062906,287.37060546875,294.1499938964844,287.7459716796875,286.4720764160156,288.48223876953125,287.896728515625,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4165440201759338,-0.0,-7.861398643171924e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
