time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.301549289375544e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.794988727662712e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.794975630939008e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004646317684091,287.3677673339844,294.1499938964844,287.7196960449219,286.449951171875,288.46905517578125,287.8684387207031,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3985775113105774,-0.0,-7.879319952053265e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.301549289375544e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.794988727662712e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.794975630939008e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004646317684091,287.3677673339844,294.1499938964844,287.7196960449219,286.449951171875,288.46905517578125,287.8684387207031,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3985775113105774,-0.0,-7.879319952053265e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.311834583058952e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.805819718167186e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.242547144414857e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.80580662144348e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004651455383282,287.36492919921875,294.1499938964844,287.6943664550781,286.42822265625,288.45562744140625,287.8398132324219,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3810982406139374,-0.0,-7.89674672319052e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.311834583058952e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.805819718167186e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.242547144414857e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.80580662144348e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004651455383282,287.36492919921875,294.1499938964844,287.6943664550781,286.42822265625,288.45562744140625,287.8398132324219,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3810982406139374,-0.0,-7.89674672319052e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.31684480747208e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.811096242628992e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.246444147313014e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.811082418309525e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004653958312701,287.363525390625,294.1499938964844,287.6820983886719,286.4175109863281,288.4488220214844,287.8254699707031,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3726174533367157,-0.0,-7.905241972139265e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.321732795797288e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.816243255045264e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.250245835166425e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.81623015832156e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004656399833038,287.36212158203125,294.1499938964844,287.670166015625,286.4069519042969,288.4419860839844,287.8111572265625,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3643056154251098,-0.0,-7.913534005865588e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.826077439356597e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004661070997826,287.359375,294.1499938964844,287.6473083496094,286.3862609863281,288.4281616210937,287.7828063964844,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3482967317104339,-0.0,-7.929411083296145e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.826077439356597e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004661070997826,287.359375,294.1499938964844,287.6473083496094,286.3862609863281,288.4281616210937,287.7828063964844,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3482967317104339,-0.0,-7.929411083296145e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.339783719042316e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.835237869992852e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,0.0004665416199713,287.35662841796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4141540527344,287.75506591796875,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3332256078720093,-0.0,-7.944193924913635e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.339783719042316e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.835237869992852e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,0.0004665416199713,287.35662841796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4141540527344,287.75506591796875,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3332256078720093,-0.0,-7.944193924913635e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.34763957047835e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.843523730523884e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004669340560212,287.3539428710937,294.1499938964844,287.6064758300781,286.3469543457031,288.4000549316406,287.7282409667969,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3192239701747894,-0.0,-7.957554970516868e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.34763957047835e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.843523730523884e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004669340560212,287.3539428710937,294.1499938964844,287.6064758300781,286.3469543457031,288.4000549316406,287.7282409667969,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3192239701747894,-0.0,-7.957554970516868e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.850704373093322e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004672752984333,287.3512878417969,294.1499938964844,287.5888977050781,286.3285217285156,288.3858947753906,287.70263671875,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3064367175102234,-0.0,-7.969182291844845e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.850704373093322e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004672752984333,287.3512878417969,294.1499938964844,287.5888977050781,286.3285217285156,288.3858947753906,287.70263671875,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3064367175102234,-0.0,-7.969182291844845e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.3574526545126e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.853857773123308e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.278027624124661e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.853844676399603e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0004674242518376,287.3499450683594,294.1499938964844,287.5809020996094,286.3196716308594,288.3787841796875,287.6903686523437,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3005391061306,-0.0,-7.974259830234588e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.360104013467208e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.85664883046411e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.28008963051252e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.856636461336166e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0004675566742662,287.3486328125,294.1499938964844,287.573486328125,286.31103515625,288.3716735839844,287.67852783203125,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.295004278421402,-0.0,-7.978774618777609e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.364318975713104e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.86107552307658e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0004677672404795,287.3460388183594,294.1499938964844,287.5604553222656,286.2945861816406,288.3574523925781,287.6561889648437,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2850771844387054,-0.0,-7.985953942579729e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.364318975713104e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.86107552307658e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0004677672404795,287.3460388183594,294.1499938964844,287.5604553222656,286.2945861816406,288.3574523925781,287.6561889648437,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2850771844387054,-0.0,-7.985953942579729e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.366498125018552e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.863382729236037e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.285062747541815e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.863370360108092e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004678760888054,287.3440856933594,294.1499938964844,287.5522766113281,286.2828369140625,288.3466491699219,287.6405334472656,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2785869538784027,-0.0,-7.989664396745867e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.366992890136316e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.86390296020545e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.285446918103844e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.863890591077508e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004679007979575,287.3434753417969,294.1499938964844,287.54998779296875,286.2792663574219,288.34326171875,287.63580322265625,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2767335176467895,-0.0,-7.990506389887744e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.36855358304456e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.865546599030496e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.865534957498312e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.0004679787671193,287.3409423828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3291931152344,287.6176147460937,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2700374722480774,-0.0,-7.993161688091277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.36855358304456e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.865546599030496e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.865534957498312e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.0004679787671193,287.3409423828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3291931152344,287.6176147460937,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2700374722480774,-0.0,-7.993161688091277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.369676990900187e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.86672966973856e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004680348793044,287.3384094238281,294.1499938964844,287.5351867675781,286.25177001953125,288.3152160644531,287.6017150878906,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.264691412448883,-0.0,-7.99507020587953e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.369676990900187e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.86672966973856e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004680348793044,287.3384094238281,294.1499938964844,287.5351867675781,286.25177001953125,288.3152160644531,287.6017150878906,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.264691412448883,-0.0,-7.99507020587953e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.370075713377446e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.8671494924929e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.287845073733479e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.867137850960717e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004680547863245,287.3371887207031,294.1499938964844,287.5325012207031,286.2455139160156,288.3083190917969,287.5945129394531,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2624170482158661,-0.0,-7.995747353106708e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.370353654958308e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.867442713584752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.28806116967462e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.867430344456808e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0004680686979554,287.3359375,294.1499938964844,287.5301513671875,286.23944091796875,288.3014221191406,287.5878295898437,287.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2604137659072876,-0.0,-7.996217732397781e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.37057047849521e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.867670451058076e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.867658809525892e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004680794954765,287.33349609375,294.1499938964844,287.52655029296875,286.2279052734375,288.28778076171875,287.5758972167969,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2571554780006408,-0.0,-7.99658010919302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.37057047849521e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.867670451058076e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.867658809525892e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004680794954765,287.33349609375,294.1499938964844,287.52655029296875,286.2279052734375,288.28778076171875,287.5758972167969,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2571554780006408,-0.0,-7.99658010919302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.370358748128638e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.86744707915932e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.288064807653427e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.867436165222898e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0004680689307861,287.33111572265625,294.1499938964844,287.52423095703125,286.2171325683594,288.2743530273437,287.5658264160156,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2548388838768005,-0.0,-7.996210626970426e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.370358748128638e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.86744707915932e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.288064807653427e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.867436165222898e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0004680689307861,287.33111572265625,294.1499938964844,287.52423095703125,286.2171325683594,288.2743530273437,287.5658264160156,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2548388838768005,-0.0,-7.996210626970426e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.36970827751793e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.866762411547823e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.866750770015642e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004680364218074,287.3287353515625,294.1499938964844,287.5231018066406,286.20703125,288.2611083984375,287.557373046875,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533390522003174,-0.0,-7.995092943247074e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.36970827751793e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.866762411547823e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.866750770015642e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004680364218074,287.3287353515625,294.1499938964844,287.5231018066406,286.20703125,288.2611083984375,287.557373046875,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533390522003174,-0.0,-7.995092943247074e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.368633618578316e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.865619358606637e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004679827543441,287.3263854980469,294.1499938964844,287.5230407714844,286.1975402832031,288.24810791015625,287.550537109375,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2526340782642364,-0.0,-7.99325192701872e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.368633618578316e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.865619358606637e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004679827543441,287.3263854980469,294.1499938964844,287.5230407714844,286.1975402832031,288.24810791015625,287.550537109375,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2526340782642364,-0.0,-7.99325192701872e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.367940219817684e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.864899766398594e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.286183245014399e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.864888852462173e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.000467948091682,287.3252258300781,294.1499938964844,287.5233764648437,286.1929931640625,288.24169921875,287.5477294921875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2525615990161896,-0.0,-7.99206389956453e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.367136226501316e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.864053572528064e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.864042658591644e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004679079574998,287.3240661621094,294.1499938964844,287.52392578125,286.1885681152344,288.2353515625,287.5452880859375,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2526465952396393,-0.0,-7.990688999370833e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.36519936658442e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.862003207672387e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004678111872635,287.32177734375,294.1499938964844,287.5256652832031,286.1800537109375,288.22283935546875,287.5413818359375,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2532652914524078,-0.0,-7.987377159679454e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.36519936658442e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.862003207672387e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004678111872635,287.32177734375,294.1499938964844,287.5256652832031,286.1800537109375,288.22283935546875,287.5413818359375,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2532652914524078,-0.0,-7.987377159679454e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.363274148199709e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.859985584625974e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.282553997356445e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.859975398285314e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004677149991039,287.31988525390625,294.1499938964844,287.5276794433594,286.1732177734375,288.2125549316406,287.5390319824219,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2541865110397339,-0.0,-7.984087346812886e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
