time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.362868877360596e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.859559941105545e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.28223894839175e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.859549027169125e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004676947719417,287.31951904296875,294.1499938964844,287.5281066894531,286.17193603515625,288.2106018066406,287.5386962890625,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2544035911560058,-0.0,-7.983395278188254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004675574600696,287.3172912597656,294.1499938964844,287.5311889648437,286.16412353515625,288.1986389160156,287.5370483398437,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2559837996959686,-0.0,-7.978700722333087e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004675574600696,287.3172912597656,294.1499938964844,287.5311889648437,286.16412353515625,288.1986389160156,287.5370483398437,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2559837996959686,-0.0,-7.978700722333087e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.356966620543972e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.853333176579326e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0004673999501392,287.3150939941406,294.1499938964844,287.53472900390625,286.1565246582031,288.1869201660156,287.5364074707031,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2579468190670013,-0.0,-7.97331907165244e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.356966620543972e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.853333176579326e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0004673999501392,287.3150939941406,294.1499938964844,287.53472900390625,286.1565246582031,288.1869201660156,287.5364074707031,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2579468190670013,-0.0,-7.97331907165244e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.35524731175974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.851533104665576e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.276310498127714e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.851522918324918e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004673140647355,287.31402587890625,294.1499938964844,287.5366516113281,286.1528015136719,288.1811828613281,287.53643798828125,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2590478062629699,-0.0,-7.970385240696487e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.353422501590104e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.849611524259672e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,7.274891686392948e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.849601337919012e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004672229115385,287.3129577636719,294.1499938964844,287.5386657714844,286.14910888671875,288.1755065917969,287.5366516113281,287.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2602107226848602,-0.0,-7.967273063513859e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.349470201414078e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.84544967650436e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.8454394901637e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004670254711527,287.3108215332031,294.1499938964844,287.5428466796875,286.1417541503906,288.1643981933594,287.53765869140625,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420900617281177e-09,0.0009962045587599,-0.0132542895153164,0.0,0.0,0.0,-0.0075001888908445,60.0,0.2626824378967285,-0.0,-7.96053427620791e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.349470201414078e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.84544967650436e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.8454394901637e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004670254711527,287.3108215332031,294.1499938964844,287.5428466796875,286.1417541503906,288.1643981933594,287.53765869140625,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420900617281177e-09,0.0009962045587599,-0.0132542895153164,0.0,0.0,0.0,-0.0075001888908445,60.0,0.2626824378967285,-0.0,-7.96053427620791e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.34519193833694e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.840934217208996e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004668117617256,287.3087158203125,294.1499938964844,287.5471496582031,286.13446044921875,288.15350341796875,287.5391540527344,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2652742862701416,-0.0,-7.953243397196277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.34519193833694e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.840934217208996e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004668117617256,287.3087158203125,294.1499938964844,287.5471496582031,286.13446044921875,288.15350341796875,287.5391540527344,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2652742862701416,-0.0,-7.953243397196277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.836048411671072e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004665800079237,287.306640625,294.1499938964844,287.551513671875,286.1270751953125,288.1428527832031,287.5411376953125,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679313123226166,-0.0,-7.945341451431889e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.836048411671072e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004665800079237,287.306640625,294.1499938964844,287.551513671875,286.1270751953125,288.1428527832031,287.5411376953125,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679313123226166,-0.0,-7.945341451431889e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.830833732848988e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004663326544687,287.3045654296875,294.1499938964844,287.5557556152344,286.1195678710937,288.1324768066406,287.5435485839844,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2705660164356231,-0.0,-7.936913704043037e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.830833732848988e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004663326544687,287.3045654296875,294.1499938964844,287.5557556152344,286.1195678710937,288.1324768066406,287.5435485839844,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2705660164356231,-0.0,-7.936913704043037e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.333017806056888e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.828124166233464e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.25902064004913e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.828114707488568e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004662036662921,287.3035583496094,294.1499938964844,287.5578308105469,286.1157531738281,288.1273803710937,287.5448913574219,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2718470096588135,-0.0,-7.932519707765098e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.33037226786837e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.825338202062994e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.256962999235839e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.825328743318096e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.000466071505798,287.30255126953125,294.1499938964844,287.559814453125,286.1118469238281,288.12237548828125,287.5462951660156,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2730911672115326,-0.0,-7.928019840619528e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.819580736802892e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004657988611143,287.3005676269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1125183105469,287.5491638183594,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754360437393188,-0.0,-7.918740863033238e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.819580736802892e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004657988611143,287.3005676269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1125183105469,287.5491638183594,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754360437393188,-0.0,-7.918740863033238e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.319726086687297e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.8141266789753e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.248682231875136e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.8141172202304e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.000465539691504,287.2987670898437,294.1499938964844,287.56658935546875,286.0962219238281,288.1036682128906,287.5519104003906,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2773590385913849,-0.0,-7.90992515931066e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.319269156549126e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.248326437547803e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.813636279432104e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004655168449971,287.2986145019531,294.1499938964844,287.5668334960937,286.0955505371094,288.1029052734375,287.5521240234375,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2775143682956695,-0.0,-7.909148536100474e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.807547758100554e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004652280476875,287.2966613769531,294.1499938964844,287.569580078125,286.0868225097656,288.093505859375,287.5550537109375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792505323886871,-0.0,-7.89933238820595e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.807547758100554e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004652280476875,287.2966613769531,294.1499938964844,287.569580078125,286.0868225097656,288.093505859375,287.5550537109375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792505323886871,-0.0,-7.89933238820595e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.801380656426772e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.801371197681874e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004649350594263,287.2947692871094,294.1499938964844,287.5716247558594,286.0776062011719,288.0843505859375,287.55780029296875,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805615663528442,-0.0,-7.889379105563421e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.801380656426772e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.801371197681874e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004649350594263,287.2947692871094,294.1499938964844,287.5716247558594,286.0776062011719,288.0843505859375,287.55780029296875,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805615663528442,-0.0,-7.889379105563421e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.304674313170835e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.798276732908562e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.798267274163663e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.000464787823148,287.2938232421875,294.1499938964844,287.5723571777344,286.0727844238281,288.0798645019531,287.5591125488281,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2810301482677459,-0.0,-7.88438043741735e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.301724639954044e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.234681106638163e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.795161167858168e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004646404995582,287.2928771972656,294.1499938964844,287.5729064941406,286.0678100585937,288.0754089355469,287.560302734375,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2813684046268463,-0.0,-7.879379637643069e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004643468128051,287.2910461425781,294.1499938964844,287.5732727050781,286.0574035644531,288.0666198730469,287.5624389648437,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816090583801269,-0.0,-7.869416407402241e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004643468128051,287.2910461425781,294.1499938964844,287.5732727050781,286.0574035644531,288.0666198730469,287.5624389648437,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816090583801269,-0.0,-7.869416407402241e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.782841516425832e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004640560946427,287.2892150878906,294.1499938964844,287.5726318359375,286.0462951660156,288.0579833984375,287.56414794921875,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2812216877937317,-0.0,-7.859559758571778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.782841516425832e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004640560946427,287.2892150878906,294.1499938964844,287.5726318359375,286.0462951660156,288.0579833984375,287.56414794921875,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2812216877937317,-0.0,-7.859559758571778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.284308907808736e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.77682211669162e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004637705278582,287.28741455078125,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2800979018211365,-0.0,-7.849884298138934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.284308907808736e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.77682211669162e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004637705278582,287.28741455078125,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2800979018211365,-0.0,-7.849884298138934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.770951146492736e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.770942415343598e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004634916549548,287.28564453125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658569335937,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2781873345375061,-0.0,-7.840440474637944e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.770951146492736e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.770942415343598e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004634916549548,287.28564453125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658569335937,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2781873345375061,-0.0,-7.840440474637944e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.275993215851486e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.768073505256324e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.214667130028829e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.768064774107188e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004633551288861,287.2847595214844,294.1499938964844,287.5657653808594,286.0150146484375,288.03692626953125,287.5658569335937,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2768970727920532,-0.0,-7.835819815227296e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.273304749513044e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.765243157744408e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.76523442659527e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0004632208729162,287.28387451171875,294.1499938964844,287.5633850097656,286.0080871582031,288.03277587890625,287.565673828125,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2753790318965912,-0.0,-7.831276604974846e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.268071880796924e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.759723616298288e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004629594623111,287.2821655273437,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.5646667480469,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716186642646789,-0.0,-7.822434611171047e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.268071880796924e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.759723616298288e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004629594623111,287.2821655273437,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.5646667480469,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716186642646789,-0.0,-7.822434611171047e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.263037645723672e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.754422353580594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004627080052159,287.28045654296875,294.1499938964844,287.54998779296875,285.97784423828125,288.01629638671875,287.5628356933594,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.266875296831131,-0.0,-7.813933677880416e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.263037645723672e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.754422353580594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004627080052159,287.28045654296875,294.1499938964844,287.54998779296875,285.97784423828125,288.01629638671875,287.5628356933594,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.266875296831131,-0.0,-7.813933677880416e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296397655279705e-21,3.164819882763985e-21,3.164819882763985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
