time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004736656264867,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9358825683594,285.3496398925781,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730079571035284e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.132553577423096,-0.0,-9.942497314341381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004737274139188,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.9306335449219,285.34967041015625,292.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884182967745354e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131844520568848,-0.0,-9.945091505869641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.000473856460303,293.0630798339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9202575683594,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608103150516e-09,0.001010738662444,-0.0177067276090383,0.0,0.0,0.0,-0.0083428062498569,60.0,-5.130512714385986,-0.0,-9.950510815315285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.000473856460303,293.0630798339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9202575683594,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608103150516e-09,0.001010738662444,-0.0177067276090383,0.0,0.0,0.0,-0.0083428062498569,60.0,-5.130512714385986,-0.0,-9.950510815315285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0004739850119221,293.06103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.9100952148437,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152671788190901e-09,0.0010110128205269,-0.0177907105535268,0.0,0.0,0.0,-0.0083587020635604,60.0,-5.129233360290527,-0.0,-9.955910229564324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0004739850119221,293.06103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.9100952148437,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152671788190901e-09,0.0010110128205269,-0.0177907105535268,0.0,0.0,0.0,-0.0083587020635604,60.0,-5.129233360290527,-0.0,-9.955910229564324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741044540423,293.0589599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.90008544921875,285.349853515625,292.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182463068744482e-09,0.0010112675372511,-0.0178687404841184,0.0,0.0,0.0,-0.0083734709769487,60.0,-5.1279168128967285,-0.0,-9.960928792907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741044540423,293.0589599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.90008544921875,285.349853515625,292.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182463068744482e-09,0.0010112675372511,-0.0178687404841184,0.0,0.0,0.0,-0.0083734709769487,60.0,-5.1279168128967285,-0.0,-9.960928792907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996728476835416e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.38354938221164e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996728476835416e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742017772514,293.056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8902587890625,285.34991455078125,292.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206730767705949e-09,0.0010114751057699,-0.0179323032498359,0.0,0.0,0.0,-0.0083855018019676,60.0,-5.126429557800293,-0.0,-9.965017966351297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996728476835416e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.38354938221164e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996728476835416e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742017772514,293.056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8902587890625,285.34991455078125,292.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206730767705949e-09,0.0010114751057699,-0.0179323032498359,0.0,0.0,0.0,-0.0083855018019676,60.0,-5.126429557800293,-0.0,-9.965017966351297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.493931429460643e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.997566667152567e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.384168566204607e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.997566667152567e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004742415330838,293.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8854064941406,285.34991455078125,292.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216649944297161e-09,0.0010115599725395,-0.0179582834243774,0.0,0.0,0.0,-0.0083904191851615,60.0,-5.125608921051025,-0.0,-9.966689162865805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.494506230112164e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.99817275442183e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.38461603759788e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.99817275442183e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742702585645,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.880615234375,285.34991455078125,292.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116284247487,7.2238153236980915e-09,0.0010116212069988,-0.017977051436901,0.0,0.0,0.0,-0.0083939712494611,60.0,-5.124693870544434,-0.0,-9.967897085516597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.495049016550185e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998743917094544e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.385038043139502e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998743917094544e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0004742973542306,293.0526428222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8711242675781,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230573917382799e-09,0.0010116789489984,-0.0179947540163993,0.0,0.0,0.0,-0.008397321216762,60.0,-5.122611045837402,-0.0,-9.96903608552202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.495049016550185e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998743917094544e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.385038043139502e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998743917094544e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0004742973542306,293.0526428222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8711242675781,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230573917382799e-09,0.0010116789489984,-0.0179947540163993,0.0,0.0,0.0,-0.008397321216762,60.0,-5.122611045837402,-0.0,-9.96903608552202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.494548430666327e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998217137763275e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,7.384648779407144e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998217137763275e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0004742723540402,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.86181640625,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116329649463,7.224340237144132e-09,0.0010116257471963,-0.0179784260690212,0.0,0.0,0.0,-0.0083942310884594,60.0,-5.120017528533936,-0.0,-9.967985192815833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.494548430666327e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998217137763275e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,7.384648779407144e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998217137763275e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0004742723540402,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.86181640625,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116329649463,7.224340237144132e-09,0.0010116257471963,-0.0179784260690212,0.0,0.0,0.0,-0.0083942310884594,60.0,-5.120017528533936,-0.0,-9.967985192815833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.492968092672528e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996552398661152e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.383419142570347e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996552398661152e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0004741933953482,293.048583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.853759765625,285.3499755859375,292.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114646283909,7.2046462129549135e-09,0.001011457410641,-0.0179268419742584,0.0,0.0,0.0,-0.0083844689652323,60.0,-5.117171764373779,-0.0,-9.964666247697097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.492674871580677e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.99624389805831e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.383191405097023e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.99624389805831e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004741787852253,293.0483093261719,294.1499938964844,285.3500061035156,285.3500061035156,285.8526611328125,285.3499755859375,292.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114334290847,7.200997131917575e-09,0.0010114262113347,-0.0179172847419977,0.0,0.0,0.0,-0.0083826594054698,60.0,-5.116750717163086,-0.0,-9.964051628230665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489288640907034e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.9926779512316e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380557508440688e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.9926779512316e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740096046589,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8436889648437,285.3499755859375,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110726580023,7.158806436535769e-09,0.0010110654402524,-0.0178067777305841,0.0,0.0,0.0,-0.0083617437630891,60.0,-5.112771987915039,-0.0,-9.956944069244857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489288640907034e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.9926779512316e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380557508440688e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.9926779512316e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740096046589,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8436889648437,285.3499755859375,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110726580023,7.158806436535769e-09,0.0010110654402524,-0.0178067777305841,0.0,0.0,0.0,-0.0083617437630891,60.0,-5.112771987915039,-0.0,-9.956944069244857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.487086936132982e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99035983113572e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.378845475614071e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99035983113572e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004738996503874,293.0450134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8392639160156,285.3499755859375,292.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108380811288,7.131379042846221e-09,0.0010108309797942,-0.0177349392324686,0.0,0.0,0.0,-0.0083481473848223,60.0,-5.1104655265808105,-0.0,-9.952324830919681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.484493057243526e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987627709051594e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,7.376827852567658e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987627709051594e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004737700510304,293.0439147949219,294.1499938964844,285.3500061035156,285.3500061035156,285.8348693847656,285.3499755859375,292.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105617111548,7.099055121528863e-09,0.0010105546098202,-0.0176502745598554,0.0,0.0,0.0,-0.0083321230486035,60.0,-5.107969284057617,-0.0,-9.946882073563756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.478248102823272e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981051698559897e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,7.37197115086019e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981051698559897e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0004734581161756,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.82623291015625,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098963975906,7.021254688766021e-09,0.001009889296256,-0.0174464937299489,0.0,0.0,0.0,-0.0082935541868209,60.0,-5.102421760559082,-0.0,-9.933788192029169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.478248102823272e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981051698559897e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,7.37197115086019e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981051698559897e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0004734581161756,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.82623291015625,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098963975906,7.021254688766021e-09,0.001009889296256,-0.0174464937299489,0.0,0.0,0.0,-0.0082935541868209,60.0,-5.102421760559082,-0.0,-9.933788192029169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.470735676586628e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973141277441756e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.36612782930024e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973141277441756e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004730828804895,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.8177185058594,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090959258377,6.927660223254861e-09,0.0010090890573337,-0.0172013416886329,0.0,0.0,0.0,-0.0082471556961536,60.0,-5.09618091583252,-0.0,-9.918048249346613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.470735676586628e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973141277441756e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.36612782930024e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973141277441756e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004730828804895,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.8177185058594,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090959258377,6.927660223254861e-09,0.0010090890573337,-0.0172013416886329,0.0,0.0,0.0,-0.0082471556961536,60.0,-5.09618091583252,-0.0,-9.918048249346613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.462254092795774e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.964208584278822e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.35953071853146e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964208584278822e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004726591578219,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.80938720703125,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081921936944,6.821982090343681e-09,0.0010081854416057,-0.0169245339930057,0.0,0.0,0.0,-0.0081947660073637,60.0,-5.08931303024292,-0.0,-9.900290365294496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.462254092795774e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.964208584278822e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.35953071853146e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964208584278822e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004726591578219,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.80938720703125,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081921936944,6.821982090343681e-09,0.0010081854416057,-0.0169245339930057,0.0,0.0,0.0,-0.0081947660073637,60.0,-5.08931303024292,-0.0,-9.900290365294496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.45291030802764e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.954369306797162e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.352263492066413e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954369306797162e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004721924196928,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8012390136719,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071967262774,6.705569877141215e-09,0.0010071899741888,-0.0166196059435606,0.0,0.0,0.0,-0.0081370556727051,60.0,-5.081943988800049,-0.0,-9.880747597890149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.45291030802764e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.954369306797162e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.352263492066413e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954369306797162e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004721924196928,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8012390136719,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071967262774,6.705569877141215e-09,0.0010071899741888,-0.0166196059435606,0.0,0.0,0.0,-0.0081370556727051,60.0,-5.081943988800049,-0.0,-9.880747597890149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.448038326809184e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949239756679162e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,7.348474173340946e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949239756679162e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004719490825664,293.0337829589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7972106933594,285.3500061035156,292.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066776303574,6.644875760741797e-09,0.0010066709946841,-0.0164606254547834,0.0,0.0,0.0,-0.008106967434287,60.0,-5.078129291534424,-0.0,-9.870566231029444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004716991970781,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.793212890625,285.3500061035156,292.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582550948763811e-09,0.0010061380453407,-0.0162973683327436,0.0,0.0,0.0,-0.0080760698765516,60.0,-5.074234485626221,-0.0,-9.86011627901462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.000471189210657,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7853698730469,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066288948059082,-0.0,-9.83880639182644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.000471189210657,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7853698730469,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066288948059082,-0.0,-9.83880639182644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0004706723557319,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.77764892578125,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264845281839,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058220863342285,-0.0,-9.81723360382603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0004706723557319,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.77764892578125,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264845281839,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058220863342285,-0.0,-9.81723360382603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004701647558249,293.0257568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7703552246094,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835311804236e-09,0.0010028654942288,-0.0152948461472988,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.050395488739014,-0.0,-9.796070798984149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0004701430443674,293.0256652832031,294.1499938964844,285.3500061035156,285.3500061035156,285.77008056640625,285.3500061035156,292.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421420246954e-09,0.0010028191609308,-0.0152806639671325,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.050065517425537,-0.0,-9.795166278081525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932439062,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7626342773437,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041703224182129,-0.0,-9.772269038421656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932439062,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7626342773437,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041703224182129,-0.0,-9.772269038421656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004693166702054,293.02215576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.75897216796875,285.3500061035156,292.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988306739368454e-09,0.0010010566329583,-0.014740727841854,0.0,0.0,0.0,-0.0077814776450395,60.0,-5.037481784820557,-0.0,-9.76076179881602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
