time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336303710937,0.6958663463592529,0.1452043801546096,0.1324583441019058,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.7096108794212341,0.1541585177183151,0.1474348902702331,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.6876688599586487,0.1405731588602066,0.0996516197919845,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6993563175201416,0.1477359533309936,0.1414640694856643,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.7386958003044128,0.17501001060009,0.7941117286682129,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,289.9544982910156,297.5164794921875,290.48681640625,1.0,0.3242047727108001,1.0,1.0,0.2873703241348266,1.0,-1.578404664993286,1.285345435142517,0.2930592596530914,0.9216062426567078,0.0,0.0,0.0,63.44228744506836,90.0,-548.70068359375,-0.0,563.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.674729585647583,0.1438140422105789,0.1317357122898101,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.691652774810791,0.1549742668867111,0.1487345695495605,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6682412624359131,0.1400662064552307,0.0996825471520423,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810545325279236,0.1482216715812683,0.1424239873886108,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7206698656082153,0.1747162938117981,0.7952982783317566,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.4681091308594,290.00323486328125,1.0,0.3328528106212616,1.0,1.0,0.2306958884000778,1.0,-1.581717848777771,1.3748987913131714,0.2068189978599548,1.0102087259292605,0.0,0.0,0.0,71.7299575805664,78.0,-640.5418090820312,-0.0,597.7461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.674729585647583,0.1438140422105789,0.1317357122898101,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.691652774810791,0.1549742668867111,0.1487345695495605,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6682412624359131,0.1400662064552307,0.0996825471520423,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810545325279236,0.1482216715812683,0.1424239873886108,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7206698656082153,0.1747162938117981,0.7952982783317566,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.4681091308594,290.00323486328125,1.0,0.3328528106212616,1.0,1.0,0.2306958884000778,1.0,-1.581717848777771,1.3748987913131714,0.2068189978599548,1.0102087259292605,0.0,0.0,0.0,71.7299575805664,78.0,-640.5418090820312,-0.0,597.7461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661052703857422,0.1416868418455124,0.1300820112228393,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862505674362183,0.1549713313579559,0.1490379571914672,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611279249191284,0.138781651854515,0.0990042388439178,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6754093766212463,0.1480214148759842,0.1425051391124725,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140910625457764,0.1735861152410507,0.7917044162750244,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.5008239746094,1.0,0.3344435691833496,1.0,1.0,0.157019168138504,1.0,-1.5750699043273926,1.4562311172485352,0.1188387721776962,1.0925978422164917,0.0,0.0,0.0,74.32044982910156,66.0,-686.5714721679688,-0.0,602.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661052703857422,0.1416868418455124,0.1300820112228393,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862505674362183,0.1549713313579559,0.1490379571914672,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611279249191284,0.138781651854515,0.0990042388439178,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6754093766212463,0.1480214148759842,0.1425051391124725,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140910625457764,0.1735861152410507,0.7917044162750244,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.5008239746094,1.0,0.3344435691833496,1.0,1.0,0.157019168138504,1.0,-1.5750699043273926,1.4562311172485352,0.1188387721776962,1.0925978422164917,0.0,0.0,0.0,74.32044982910156,66.0,-686.5714721679688,-0.0,602.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.664122462272644,0.1388828009366989,0.1276995092630386,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875240802764893,0.1540000438690185,0.1483400762081146,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6601974964141846,0.1366094052791595,0.0976278409361839,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765300631523132,0.1470628082752227,0.1417645961046219,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139673829078674,0.1715401411056518,0.7834956049919128,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309375941753387,1.0,1.0,0.0833424478769302,1.0,-1.5589821338653564,1.551754117012024,0.0072280531749129,1.1910063028335571,0.0,0.0,0.0,72.9255142211914,54.0,-811.3504028320312,-0.0,585.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.664122462272644,0.1388828009366989,0.1276995092630386,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875240802764893,0.1540000438690185,0.1483400762081146,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6601974964141846,0.1366094052791595,0.0976278409361839,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765300631523132,0.1470628082752227,0.1417645961046219,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139673829078674,0.1715401411056518,0.7834956049919128,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309375941753387,1.0,1.0,0.0833424478769302,1.0,-1.5589821338653564,1.551754117012024,0.0072280531749129,1.1910063028335571,0.0,0.0,0.0,72.9255142211914,54.0,-811.3504028320312,-0.0,585.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.664467990398407,0.1372286528348922,0.1262086778879165,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.6894952058792114,0.1531538218259811,0.147568941116333,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.660968542098999,0.1352359354496002,0.0966715961694717,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70458984375,0.6784559488296509,0.1462378650903701,0.1410260200500488,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.7152509689331055,0.1701457500457763,0.7774379849433899,288.69677734375,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365478515625,288.6676330566406,1.0,0.3276615440845489,1.0,1.0,0.0465040951967239,1.0,-1.546961784362793,1.5465657711029053,0.0003959662863053,1.1882628202438354,0.0,0.0,0.0,71.22679901123047,54.0,-696.5835571289062,-0.0,569.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660809516906738,0.1356507092714309,0.1246727332472801,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6927334666252136,0.1522946059703827,0.146675169467926,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6629536747932434,0.1338987648487091,0.0956600084900856,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6815583109855652,0.1453541368246078,0.1401287764310836,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176723480224609,0.1686989963054657,0.7706603407859802,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3097839355469,288.5230712890625,1.0,0.3235649168491363,1.0,1.0,0.037203274667263,1.0,-1.5336167812347412,1.5334813594818115,0.0001355265849269,1.1778901815414429,0.0,0.0,0.0,68.90618896484375,42.0,-551.1954956054688,-0.0,550.7865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746819019317627,0.1329796761274337,0.1219086870551109,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044603824615479,0.1508330255746841,0.1449738293886184,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721041798591614,0.1316056251525879,0.0937939509749412,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928547024726868,0.1437817513942718,0.1383397132158279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269236445426941,0.1658937782049179,0.7568478584289551,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.313461422920227,1.0,1.0,0.0186016373336315,1.0,-1.5072845220565796,1.5072661638259888,1.8348408048041165e-05,1.1569781303405762,0.0,0.0,0.0,62.545997619628906,30.0,-346.22869873046875,-0.0,508.1783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746819019317627,0.1329796761274337,0.1219086870551109,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044603824615479,0.1508330255746841,0.1449738293886184,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721041798591614,0.1316056251525879,0.0937939509749412,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928547024726868,0.1437817513942718,0.1383397132158279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269236445426941,0.1658937782049179,0.7568478584289551,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.313461422920227,1.0,1.0,0.0186016373336315,1.0,-1.5072845220565796,1.5072661638259888,1.8348408048041165e-05,1.1569781303405762,0.0,0.0,0.0,62.545997619628906,30.0,-346.22869873046875,-0.0,508.1783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915611028671265,0.1308651864528656,0.1196063905954361,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231361269950867,0.1497908979654312,0.1435879915952682,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895136833190918,0.1298572868108749,0.0922563225030899,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.712014377117157,0.1425977945327758,0.1368242502212524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430149912834167,0.163272887468338,0.7434088587760925,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232421875,288.17791748046875,1.0,0.3014552295207977,1.0,1.0,0.0,1.0,-1.4830563068389893,1.4830543994903564,1.955809239007067e-06,1.1376043558120728,0.0,0.0,0.0,54.49788665771485,25.0,-230.5399780273437,-0.0,462.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915611028671265,0.1308651864528656,0.1196063905954361,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231361269950867,0.1497908979654312,0.1435879915952682,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895136833190918,0.1298572868108749,0.0922563225030899,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.712014377117157,0.1425977945327758,0.1368242502212524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430149912834167,0.163272887468338,0.7434088587760925,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232421875,288.17791748046875,1.0,0.3014552295207977,1.0,1.0,0.0,1.0,-1.4830563068389893,1.4830543994903564,1.955809239007067e-06,1.1376043558120728,0.0,0.0,0.0,54.49788665771485,25.0,-230.5399780273437,-0.0,462.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116591930389404,0.1292065232992172,0.1177608966827392,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435892224311829,0.1491236835718155,0.1426000446081161,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103279829025269,0.1285915374755859,0.091088131070137,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322070598602295,0.1417829692363739,0.1356971710920334,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626342177391052,0.1610123217105865,0.7315439581871033,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906566560268402,1.0,1.0,0.0,1.0,-1.4626530408859253,1.462651252746582,1.7686593309917953e-06,1.121224880218506,0.0,0.0,0.0,47.21949768066406,25.0,-166.95150756835938,-0.0,422.8205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116591930389404,0.1292065232992172,0.1177608966827392,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435892224311829,0.1491236835718155,0.1426000446081161,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103279829025269,0.1285915374755859,0.091088131070137,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322070598602295,0.1417829692363739,0.1356971710920334,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626342177391052,0.1610123217105865,0.7315439581871033,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906566560268402,1.0,1.0,0.0,1.0,-1.4626530408859253,1.462651252746582,1.7686593309917953e-06,1.121224880218506,0.0,0.0,0.0,47.21949768066406,25.0,-166.95150756835938,-0.0,422.8205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281778454780579,0.1279000490903854,0.1163234263658523,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630831003189087,0.1487437784671783,0.1419802755117416,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276960015296936,0.1277423352003097,0.0902798175811767,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505268454551697,0.1412570178508758,0.1349386423826217,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810658812522888,0.1591162234544754,0.7217077016830444,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824832201004028,1.0,1.0,0.0,1.0,-1.4464915990829468,1.4464898109436035,1.7327889736407087e-06,1.1082096099853516,0.0,0.0,0.0,41.90730667114258,25.0,-133.16506958007812,-0.0,393.9234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281778454780579,0.1279000490903854,0.1163234263658523,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630831003189087,0.1487437784671783,0.1419802755117416,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276960015296936,0.1277423352003097,0.0902798175811767,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505268454551697,0.1412570178508758,0.1349386423826217,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810658812522888,0.1591162234544754,0.7217077016830444,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824832201004028,1.0,1.0,0.0,1.0,-1.4464915990829468,1.4464898109436035,1.7327889736407087e-06,1.1082096099853516,0.0,0.0,0.0,41.90730667114258,25.0,-133.16506958007812,-0.0,393.9234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354879975318909,0.1273587048053741,0.1157311722636222,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723404169082642,0.1486341655254364,0.1417751461267471,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354100346565247,0.1274340748786926,0.0899822935461998,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592156529426575,0.1410755664110183,0.1346651762723922,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895481586456299,0.158282995223999,0.7174382209777832,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791315913200378,1.0,1.0,0.0,1.0,-1.4397228956222534,1.4397212266921997,1.7178957705255016e-06,1.1027460098266602,0.0,0.0,0.0,39.81501388549805,25.0,-123.0459442138672,-0.0,382.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424229979515076,0.1268790066242218,0.1152092590928077,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7811999320983887,0.1485663205385208,0.1416245102882385,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427599430084229,0.1271799057722091,0.0897368043661117,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675774693489075,0.1409367471933365,0.1344470232725143,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7975000143051147,0.1575135290622711,0.7135288715362549,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761866152286529,1.0,1.0,0.0,1.0,-1.433665156364441,1.4336634874343872,1.7046295397449285e-06,1.0978480577468872,0.0,0.0,0.0,38.01157379150391,25.0,-115.9336929321289,-0.0,372.5348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552385330200195,0.1260651499032974,0.1143338531255722,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974314093589783,0.148525595664978,0.1414496451616287,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.75641930103302,0.1267798990011215,0.0893542245030403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830535769462585,0.1407565623521804,0.1341394931077957,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811509370803833,0.156125009059906,0.7065736651420593,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712952494621277,1.0,1.0,0.0,1.0,-1.4232252836227417,1.423223614692688,1.6819029724501888e-06,1.0893850326538086,0.0,0.0,0.0,35.103538513183594,25.0,-107.60803985595705,-0.0,356.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552385330200195,0.1260651499032974,0.1143338531255722,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974314093589783,0.148525595664978,0.1414496451616287,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.75641930103302,0.1267798990011215,0.0893542245030403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830535769462585,0.1407565623521804,0.1341394931077957,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811509370803833,0.156125009059906,0.7065736651420593,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712952494621277,1.0,1.0,0.0,1.0,-1.4232252836227417,1.423223614692688,1.6819029724501888e-06,1.0893850326538086,0.0,0.0,0.0,35.103538513183594,25.0,-107.60803985595705,-0.0,356.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664960026741028,0.1253949850797653,0.1136265471577644,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112548589706421,0.1485742032527923,0.1413966715335846,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684867978096008,0.1264679133892059,0.0890642628073692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965234518051147,0.1406687647104263,0.1339568644762039,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225319981575012,0.1549029797315597,0.7005347609519958,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674572765827179,1.0,1.0,0.0,1.0,-1.4144949913024902,1.4144933223724363,1.663024704612326e-06,1.0822808742523191,0.0,0.0,0.0,32.91877365112305,25.0,-103.83122253417967,-0.0,343.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664960026741028,0.1253949850797653,0.1136265471577644,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112548589706421,0.1485742032527923,0.1413966715335846,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684867978096008,0.1264679133892059,0.0890642628073692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965234518051147,0.1406687647104263,0.1339568644762039,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225319981575012,0.1549029797315597,0.7005347609519958,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674572765827179,1.0,1.0,0.0,1.0,-1.4144949913024902,1.4144933223724363,1.663024704612326e-06,1.0822808742523191,0.0,0.0,0.0,32.91877365112305,25.0,-103.83122253417967,-0.0,343.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.776039719581604,0.1248256042599678,0.1130375415086746,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8221905827522278,0.1486809253692627,0.1414255499839782,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787635326385498,0.1262052655220031,0.0888292714953422,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.807822048664093,0.1406416893005371,0.1338586509227752,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313600420951843,0.1538125872611999,0.6952247023582458,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644179463386535,1.0,1.0,0.0,1.0,-1.4070475101470947,1.4070459604263306,1.6470070249852142e-06,1.0761964321136477,0.0,0.0,0.0,31.269092559814453,25.0,-102.10360717773438,-0.0,333.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.776039719581604,0.1248256042599678,0.1130375415086746,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8221905827522278,0.1486809253692627,0.1414255499839782,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787635326385498,0.1262052655220031,0.0888292714953422,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.807822048664093,0.1406416893005371,0.1338586509227752,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313600420951843,0.1538125872611999,0.6952247023582458,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644179463386535,1.0,1.0,0.0,1.0,-1.4070475101470947,1.4070459604263306,1.6470070249852142e-06,1.0761964321136477,0.0,0.0,0.0,31.269092559814453,25.0,-102.10360717773438,-0.0,333.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838526368141174,0.1243385225534439,0.1125395596027374,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310325145721436,0.1488247066736221,0.1415090858936309,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872065901756287,0.1259727478027343,0.0886291861534118,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166595697402954,0.1406539678573608,0.1338173300027847,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383833765983582,0.1528189331293106,0.690457820892334,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619837820529938,1.0,1.0,0.0,1.0,-1.400537371635437,1.4005358219146729,1.6330684502463555e-06,1.070857048034668,0.0,0.0,0.0,30.019989013671875,25.0,-100.97827911376952,-0.0,325.9989624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838526368141174,0.1243385225534439,0.1125395596027374,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310325145721436,0.1488247066736221,0.1415090858936309,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872065901756287,0.1259727478027343,0.0886291861534118,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166595697402954,0.1406539678573608,0.1338173300027847,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383833765983582,0.1528189331293106,0.690457820892334,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619837820529938,1.0,1.0,0.0,1.0,-1.400537371635437,1.4005358219146729,1.6330684502463555e-06,1.070857048034668,0.0,0.0,0.0,30.019989013671875,25.0,-100.97827911376952,-0.0,325.9989624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871357798576355,0.1241198107600212,0.1123193949460983,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348116278648376,0.1489060372114181,0.1415654569864273,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.790763795375824,0.1258648186922073,0.0885388106107711,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.82030189037323,0.140670359134674,0.1338120698928833,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412759304046631,0.1523498743772506,0.6882312893867493,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651306152344,287.56817626953125,1.0,0.2609477341175079,1.0,1.0,0.0,1.0,-1.3975530862808228,1.397551417350769,1.6266982356683002e-06,1.068402647972107,0.0,0.0,0.0,29.514528274536133,25.0,-100.36988067626952,-0.0,322.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900390625,0.1239134594798088,0.1121137589216232,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382205963134766,0.1489918529987335,0.141629010438919,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939202189445496,0.1257615238428115,0.0884536132216453,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235321640968323,0.1406917721033096,0.1338144838809967,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.843796968460083,0.1518953293561935,0.6860869526863098,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.260009229183197,1.0,1.0,0.0138639267534017,1.0,-1.3947087526321411,1.3947010040283203,7.799681043252349e-06,1.0660536289215088,0.0,0.0,0.0,29.0732479095459,25.0,-99.61589813232422,-0.0,319.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947758436203003,0.1235325261950492,0.1117388755083084,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440067172050476,0.1491743773221969,0.1417735964059829,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991135120391846,0.1255685836076736,0.0882974565029144,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289099335670471,0.1407471001148224,0.1338383257389068,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847790002822876,0.1510233432054519,0.6820062398910522,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819925785064,1.0,1.0,0.0415917821228504,1.0,-1.3893744945526123,1.3892242908477783,0.0001501583465142,1.0615084171295166,0.0,0.0,0.0,28.354232788085938,25.0,-97.18313598632812,-0.0,314.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947758436203003,0.1235325261950492,0.1117388755083084,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440067172050476,0.1491743773221969,0.1417735964059829,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991135120391846,0.1255685836076736,0.0882974565029144,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289099335670471,0.1407471001148224,0.1338383257389068,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847790002822876,0.1510233432054519,0.6820062398910522,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819925785064,1.0,1.0,0.0415917821228504,1.0,-1.3893744945526123,1.3892242908477783,0.0001501583465142,1.0615084171295166,0.0,0.0,0.0,28.354232788085938,25.0,-97.18313598632812,-0.0,314.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983009815216064,0.1231915280222892,0.1114059537649154,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486112356185913,0.1493711769580841,0.1419377028942108,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030441403388977,0.1253964900970459,0.0881597250699997,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8331010937690735,0.1408188343048095,0.1338837146759033,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505793809890747,0.1501946598291397,0.6781556606292725,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570204436779022,1.0,1.0,0.0693196356296539,1.0,-1.384438395500183,1.3827500343322754,0.0016883796779438,1.055891990661621,0.0,0.0,0.0,27.80621910095215,25.0,-89.95877075195312,-0.0,309.7389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983009815216064,0.1231915280222892,0.1114059537649154,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486112356185913,0.1493711769580841,0.1419377028942108,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030441403388977,0.1253964900970459,0.0881597250699997,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8331010937690735,0.1408188343048095,0.1338837146759033,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505793809890747,0.1501946598291397,0.6781556606292725,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570204436779022,1.0,1.0,0.0693196356296539,1.0,-1.384438395500183,1.3827500343322754,0.0016883796779438,1.055891990661621,0.0,0.0,0.0,27.80621910095215,25.0,-89.95877075195312,-0.0,309.7389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009087443351746,0.1229326203465461,0.1111314296722412,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522794842720032,0.1496180295944214,0.1421364396810531,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060067296028137,0.1252829134464264,0.0880533531308174,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363809585571289,0.1409410834312439,0.1339650303125381,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524224758148193,0.1494408100843429,0.674583375453949,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183250546455383,1.0,-1.3800287246704102,1.349433422088623,0.0305952634662389,1.0234440565109253,0.0,0.0,0.0,27.38101387023925,25.0,-5.868245601654053,-0.0,305.8981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009087443351746,0.1229326203465461,0.1111314296722412,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522794842720032,0.1496180295944214,0.1421364396810531,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060067296028137,0.1252829134464264,0.0880533531308174,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363809585571289,0.1409410834312439,0.1339650303125381,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524224758148193,0.1494408100843429,0.674583375453949,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183250546455383,1.0,-1.3800287246704102,1.349433422088623,0.0305952634662389,1.0234440565109253,0.0,0.0,0.0,27.38101387023925,25.0,-5.868245601654053,-0.0,305.8981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054056167602539,0.1231417208909988,0.1111488118767738,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576545119285583,0.1502452194690704,0.1425769925117492,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106054067611694,0.1255498379468917,0.088128313422203,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412687182426453,0.1414270848035812,0.1342783868312835,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559741973876953,0.1490977555513382,0.6722822189331055,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9068603515625,297.1618347167969,287.6012268066406,1.0,0.2549330294132232,1.0,1.0,0.1673304736614227,1.0,-1.3782789707183838,1.2767778635025024,0.1015011146664619,0.9512519240379332,0.0,0.0,0.0,26.88082504272461,25.0,246.9665985107422,-0.0,303.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
