time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054056167602539,0.1231417208909988,0.1111488118767738,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576545119285583,0.1502452194690704,0.1425769925117492,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106054067611694,0.1255498379468917,0.088128313422203,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412687182426453,0.1414270848035812,0.1342783868312835,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559741973876953,0.1490977555513382,0.6722822189331055,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9068603515625,297.1618347167969,287.6012268066406,1.0,0.2549330294132232,1.0,1.0,0.1673304736614227,1.0,-1.3782789707183838,1.2767778635025024,0.1015011146664619,0.9512519240379332,0.0,0.0,0.0,26.88082504272461,25.0,246.9665985107422,-0.0,303.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.8102487921714783,0.1235565990209579,0.1114141717553138,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8629468679428101,0.1508302539587021,0.1430267542600631,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8152859210968018,0.1259483098983764,0.0883322656154632,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.8461719751358032,0.1419290155172348,0.134653627872467,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8603461384773254,0.1492156684398651,0.6722907423973083,287.7052307128906,289.1499938964844,287.157470703125,285.90887451171875,288.0392150878906,297.1654663085937,287.7259826660156,1.0,0.2546169757843017,1.0,1.0,0.1918331831693649,1.0,-1.3798413276672363,1.2568527460098269,0.1229886263608932,0.9310138821601868,0.0,0.0,0.0,26.48658561706543,25.0,288.69708251953125,-0.0,302.6272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8163767457008362,0.1241127625107765,0.1118308454751968,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8698267936706543,0.1515541076660156,0.1436244845390319,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.8212543725967407,0.1264792680740356,0.0886415541172027,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525818586349487,0.1425635814666748,0.1351700276136398,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8662968277931213,0.1494866013526916,0.673062801361084,287.8252868652344,289.25,287.13409423828125,285.8868408203125,288.2010498046875,297.1701354980469,287.84820556640625,1.0,0.2544220089912414,1.0,1.0,0.2170647233724594,1.0,-1.382975697517395,1.234197020530701,0.1487786918878555,0.9077518582344056,0.0,0.0,0.0,26.02636909484864,25.0,321.0312805175781,-0.0,302.6972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319091796875,0.1256323307752609,0.1130217686295509,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8879392743110657,0.1534186601638794,0.1452009379863739,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.8366647958755493,0.1279343515634536,0.089526392519474,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.8696463108062744,0.1442296355962753,0.1365658193826675,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825461864471436,0.1504880636930465,0.6766054630279541,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.18218994140625,288.15509033203125,1.0,0.2544223368167877,1.0,1.0,0.2675278186798095,1.0,-1.3932852745056152,1.1809996366500854,0.2122855931520462,0.8525735139846802,0.0,0.0,0.0,24.987951278686523,25.0,417.01409912109375,-0.0,304.5745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319091796875,0.1256323307752609,0.1130217686295509,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8879392743110657,0.1534186601638794,0.1452009379863739,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.8366647958755493,0.1279343515634536,0.089526392519474,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.8696463108062744,0.1442296355962753,0.1365658193826675,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825461864471436,0.1504880636930465,0.6766054630279541,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.18218994140625,288.15509033203125,1.0,0.2544223368167877,1.0,1.0,0.2675278186798095,1.0,-1.3932852745056152,1.1809996366500854,0.2122855931520462,0.8525735139846802,0.0,0.0,0.0,24.987951278686523,25.0,417.01409912109375,-0.0,304.5745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.854648768901825,0.1277957558631897,0.114750362932682,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.914768636226654,0.1559358090162277,0.1473529189825058,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595130443572998,0.1300032287836074,0.0908110812306404,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50909423828125,0.8948433995246887,0.1465157270431518,0.1385082751512527,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070212841033936,0.1522049158811569,0.6831492781639099,288.5166320800781,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550182044506073,1.0,1.0,0.3179909288883209,1.0,-1.4096695184707642,1.118749976158142,0.2909194529056549,0.7871608734130859,0.0,0.0,0.0,23.76140594482422,25.0,537.0409545898438,-0.0,309.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.854648768901825,0.1277957558631897,0.114750362932682,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.914768636226654,0.1559358090162277,0.1473529189825058,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595130443572998,0.1300032287836074,0.0908110812306404,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50909423828125,0.8948433995246887,0.1465157270431518,0.1385082751512527,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070212841033936,0.1522049158811569,0.6831492781639099,288.5166320800781,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550182044506073,1.0,1.0,0.3179909288883209,1.0,-1.4096695184707642,1.118749976158142,0.2909194529056549,0.7871608734130859,0.0,0.0,0.0,23.76140594482422,25.0,537.0409545898438,-0.0,309.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910422921180725,0.1306626498699188,0.1171028017997741,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583569765090942,0.1591715663671493,0.1501703560352325,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959749341011047,0.1327440738677978,0.0925561040639877,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363880157470704,0.1494844108819961,0.1410821229219436,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489574432373048,0.154726356267929,0.6931991577148438,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9727783203125,1.0,0.2563300132751465,1.0,1.0,0.3505581617355346,1.0,-1.433120846748352,1.080938696861267,0.3521820902824402,0.7446999549865723,0.0,0.0,0.0,22.29389953613281,25.0,560.2090454101562,-0.0,316.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910422921180725,0.1306626498699188,0.1171028017997741,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583569765090942,0.1591715663671493,0.1501703560352325,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959749341011047,0.1327440738677978,0.0925561040639877,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363880157470704,0.1494844108819961,0.1410821229219436,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489574432373048,0.154726356267929,0.6931991577148438,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9727783203125,1.0,0.2563300132751465,1.0,1.0,0.3505581617355346,1.0,-1.433120846748352,1.080938696861267,0.3521820902824402,0.7446999549865723,0.0,0.0,0.0,22.29389953613281,25.0,560.2090454101562,-0.0,316.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255291223526,0.1340240389108657,0.1199722811579704,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762123227119446,0.163188636302948,0.1465157866477966,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308869242668152,0.1359896212816238,0.0947045236825943,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713641405105592,0.1529772728681564,0.1442186683416366,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810675978660583,0.1579108089208603,0.7065415978431702,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.258159875869751,1.0,1.0,0.3831254243850708,1.0,-1.454337239265442,1.0394357442855835,0.414901465177536,0.6991409659385681,0.0,0.0,0.0,21.45929336547852,43.0,563.7277221679688,-0.0,325.7336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255291223526,0.1340240389108657,0.1199722811579704,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762123227119446,0.163188636302948,0.1465157866477966,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308869242668152,0.1359896212816238,0.0947045236825943,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713641405105592,0.1529772728681564,0.1442186683416366,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810675978660583,0.1579108089208603,0.7065415978431702,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.258159875869751,1.0,1.0,0.3831254243850708,1.0,-1.454337239265442,1.0394357442855835,0.414901465177536,0.6991409659385681,0.0,0.0,0.0,21.45929336547852,43.0,563.7277221679688,-0.0,325.7336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.925546169281006,0.135885402560234,0.1215892359614372,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9805387258529664,0.1657743602991104,0.1506721079349517,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306861162185668,0.1377958059310913,0.0959232077002525,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9710096120834352,0.1549152582883834,0.1459899544715881,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803991317749025,0.1597373932600021,0.7143800258636475,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.1330871582031,297.25701904296875,289.5818786621094,1.0,0.2621321380138397,1.0,1.0,0.3994090557098388,1.0,-1.4744564294815063,1.0242712497711182,0.450185090303421,0.6797059178352356,0.0,0.0,0.0,21.99051284790039,43.0,568.141357421875,-0.0,339.1133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.8990550637245178,0.1378557980060577,0.1233686432242393,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9671063423156738,0.1679536253213882,0.158276692032814,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9032710790634156,0.1397106796503067,0.0972682386636734,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9440719485282898,0.1569678634405136,0.1479375660419464,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9546166062355042,0.1617039740085601,0.7231749892234802,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.26959228515625,289.7646789550781,1.0,0.2677649855613708,1.0,1.0,0.4017725586891174,1.0,-1.4970566034317017,1.0328181982040403,0.4642384052276611,0.6841925978660583,0.0,0.0,0.0,23.85082244873047,61.0,516.56982421875,-0.0,359.9994506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294133543968201,0.1417636573314666,0.1271316260099411,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.883564293384552,0.1722156256437301,0.1625497639179229,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326864838600159,0.1435607224702835,0.1001404598355293,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639856576919556,0.161121129989624,0.1521022766828537,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722421526908875,0.1657345741987228,0.7423118352890015,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.9903259277344,1.0,0.2826905250549316,1.0,1.0,0.4064995646476745,1.0,-1.541306734085083,1.0523275136947632,0.4889792501926422,0.6942867636680603,0.0,0.0,0.0,30.872772216796875,79.0,357.5208740234375,-0.0,412.9842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294133543968201,0.1417636573314666,0.1271316260099411,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.883564293384552,0.1722156256437301,0.1625497639179229,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326864838600159,0.1435607224702835,0.1001404598355293,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639856576919556,0.161121129989624,0.1521022766828537,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722421526908875,0.1657345741987228,0.7423118352890015,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.9903259277344,1.0,0.2826905250549316,1.0,1.0,0.4064995646476745,1.0,-1.541306734085083,1.0523275136947632,0.4889792501926422,0.6942867636680603,0.0,0.0,0.0,30.872772216796875,79.0,357.5208740234375,-0.0,412.9842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7681538462638855,0.1454349756240844,0.1308584213256836,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.8194369673728943,0.1764489561319351,0.166957601904869,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.7713437080383301,0.1472576409578323,0.1030422449111938,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019468784332275,0.1651561111211776,0.1563413739204406,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093414306640625,0.1696731448173523,0.7619701027870178,290.148681640625,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.1608581542969,1.0,0.3010176718235016,1.0,1.0,0.4112265706062317,1.0,-1.583246111869812,1.0699516534805298,0.5132943987846375,0.7033629417419434,0.0,0.0,0.0,41.67967987060547,67.0,262.6201477050781,-0.0,482.6608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7681538462638855,0.1454349756240844,0.1308584213256836,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.8194369673728943,0.1764489561319351,0.166957601904869,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.7713437080383301,0.1472576409578323,0.1030422449111938,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019468784332275,0.1651561111211776,0.1563413739204406,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093414306640625,0.1696731448173523,0.7619701027870178,290.148681640625,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.1608581542969,1.0,0.3010176718235016,1.0,1.0,0.4112265706062317,1.0,-1.583246111869812,1.0699516534805298,0.5132943987846375,0.7033629417419434,0.0,0.0,0.0,41.67967987060547,67.0,262.6201477050781,-0.0,482.6608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545945644378662,0.1488266736268997,0.1341331750154495,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.8050141334533691,0.1805495023727417,0.1710410416126251,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.757692277431488,0.150750994682312,0.1056462451815605,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871442437171936,0.1690118461847305,0.1602029055356979,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941550612449646,0.1734212189912796,0.7798303961753845,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,290.3423156738281,297.3269958496094,290.2484436035156,1.0,0.3106628656387329,1.0,1.0,0.4039137065410614,1.0,-1.621288180351257,1.1061540842056274,0.5151340365409851,0.7317720651626587,0.0,0.0,0.0,46.64626693725586,55.0,140.76156616210938,-0.0,529.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545945644378662,0.1488266736268997,0.1341331750154495,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.8050141334533691,0.1805495023727417,0.1710410416126251,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.757692277431488,0.150750994682312,0.1056462451815605,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871442437171936,0.1690118461847305,0.1602029055356979,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941550612449646,0.1734212189912796,0.7798303961753845,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,290.3423156738281,297.3269958496094,290.2484436035156,1.0,0.3106628656387329,1.0,1.0,0.4039137065410614,1.0,-1.621288180351257,1.1061540842056274,0.5151340365409851,0.7317720651626587,0.0,0.0,0.0,46.64626693725586,55.0,140.76156616210938,-0.0,529.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7626059055328369,0.1518220007419586,0.1368867456912994,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138510584831238,0.1843569725751876,0.1746848225593567,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7659969925880432,0.1539221554994583,0.1078987643122673,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7960842847824097,0.1725597977638244,0.163604736328125,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8027980327606201,0.1768054217100143,0.7953124046325684,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2987060546875,297.3380432128906,290.2693786621094,1.0,0.3145844638347626,1.0,1.0,0.3966008424758911,1.0,-1.6543478965759275,1.1404104232788086,0.5139374732971191,0.7592288255691528,0.0,0.0,0.0,46.64204406738281,43.0,53.239200592041016,-0.0,555.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7626059055328369,0.1518220007419586,0.1368867456912994,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138510584831238,0.1843569725751876,0.1746848225593567,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7659969925880432,0.1539221554994583,0.1078987643122673,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7960842847824097,0.1725597977638244,0.163604736328125,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8027980327606201,0.1768054217100143,0.7953124046325684,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2987060546875,297.3380432128906,290.2693786621094,1.0,0.3145844638347626,1.0,1.0,0.3966008424758911,1.0,-1.6543478965759275,1.1404104232788086,0.5139374732971191,0.7592288255691528,0.0,0.0,0.0,46.64204406738281,43.0,53.239200592041016,-0.0,555.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7725844383239746,0.1531833857297897,0.1380860656499862,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.824069082736969,0.1861457228660583,0.1763448864221573,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7762237787246704,0.155390053987503,0.1089019998908042,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8069197535514832,0.1742174327373504,0.165141612291336,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8132374882698059,0.1783465892076492,0.8021381497383118,290.2687072753906,290.1499938964844,287.13934326171875,285.8744201660156,290.2772521972656,297.3418884277344,290.268310546875,1.0,0.3149005472660064,1.0,1.0,0.3929443955421448,1.0,-1.6690270900726318,1.1565347909927368,0.5124923586845398,0.7723281979560852,0.0,0.0,0.0,45.29598236083984,43.0,24.65151596069336,-0.0,561.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.786903977394104,0.1544688045978546,0.1391859948635101,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8382650017738342,0.1878649443387985,0.1779091209173202,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7908210754394531,0.1567899882793426,0.1098346710205078,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.8212600350379944,0.1758058369159698,0.1665825396776199,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.8271002173423767,0.179789662361145,0.8083893656730652,290.2655944824219,290.25,287.1611328125,285.8929138183594,290.27099609375,297.3447570800781,290.265625,1.0,0.3143462538719177,1.0,1.0,0.3907682597637176,1.0,-1.6825822591781616,1.1693973541259766,0.5131849050521851,0.782401442527771,0.0,0.0,0.0,43.24481964111328,31.0,10.11990451812744,-0.0,563.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.830888569355011,0.1568903475999832,0.1411631107330322,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8858234286308289,0.1911503076553344,0.1808071732521057,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349753022193909,0.1594489216804504,0.1115364506840705,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662210702896118,0.1788317263126373,0.1692356467247009,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8721851110458374,0.1824262589216232,0.8193817138671875,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111255466938019,1.0,1.0,0.3864159882068634,1.0,-1.7068641185760498,1.1931109428405762,0.5137531161308289,0.8011094927787781,0.0,0.0,0.0,37.43072509765625,25.0,0.315141499042511,-0.0,559.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.830888569355011,0.1568903475999832,0.1411631107330322,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8858234286308289,0.1911503076553344,0.1808071732521057,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349753022193909,0.1594489216804504,0.1115364506840705,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662210702896118,0.1788317263126373,0.1692356467247009,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8721851110458374,0.1824262589216232,0.8193817138671875,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111255466938019,1.0,1.0,0.3864159882068634,1.0,-1.7068641185760498,1.1931109428405762,0.5137531161308289,0.8011094927787781,0.0,0.0,0.0,37.43072509765625,25.0,0.315141499042511,-0.0,559.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961441516876221,0.1591783463954925,0.1430072784423828,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641862511634828,0.1942877471446991,0.183552861213684,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014060497283936,0.161979541182518,0.1131390333175659,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412199854850768,0.1817110925912857,0.171738401055336,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474613666534424,0.1847800463438034,0.8290554881095886,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.25897216796875,297.3493957519531,290.2618103027344,1.0,0.307914525270462,1.0,1.0,0.3820637464523315,1.0,-1.7289201021194458,1.2155811786651611,0.5133389234542847,0.8190155029296875,0.0,0.0,0.0,31.611665725708008,25.0,-3.551647663116455,-0.0,552.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961441516876221,0.1591783463954925,0.1430072784423828,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641862511634828,0.1942877471446991,0.183552861213684,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014060497283936,0.161979541182518,0.1131390333175659,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412199854850768,0.1817110925912857,0.171738401055336,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474613666534424,0.1847800463438034,0.8290554881095886,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.25897216796875,297.3493957519531,290.2618103027344,1.0,0.307914525270462,1.0,1.0,0.3820637464523315,1.0,-1.7289201021194458,1.2155811786651611,0.5133389234542847,0.8190155029296875,0.0,0.0,0.0,31.611665725708008,25.0,-3.551647663116455,-0.0,552.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344521164894104,0.16138656437397,0.144916370511055,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9695192575454712,0.1980799734592437,0.1689667254686355,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410511255264282,0.1644286066293716,0.1147937923669815,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790003299713136,0.1844883859157562,0.1742930263280868,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9830284714698792,0.1869021654129028,0.8383795022964478,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.35113525390625,290.3033447265625,1.0,0.3059190809726715,1.0,1.0,0.3878605961799621,1.0,-1.7299679517745972,1.2054998874664309,0.5244681239128113,0.8090125322341919,0.0,0.0,0.0,29.546281814575195,45.0,50.0255012512207,-0.0,544.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344521164894104,0.16138656437397,0.144916370511055,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9695192575454712,0.1980799734592437,0.1689667254686355,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410511255264282,0.1644286066293716,0.1147937923669815,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790003299713136,0.1844883859157562,0.1742930263280868,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9830284714698792,0.1869021654129028,0.8383795022964478,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.35113525390625,290.3033447265625,1.0,0.3059190809726715,1.0,1.0,0.3878605961799621,1.0,-1.7299679517745972,1.2054998874664309,0.5244681239128113,0.8090125322341919,0.0,0.0,0.0,29.546281814575195,45.0,50.0255012512207,-0.0,544.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300682544708252,0.1637916564941406,0.1470322608947754,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9829934239387512,0.2030844092369079,0.1814818531274795,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370756149291992,0.1670469045639038,0.1165937855839729,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9757049083709716,0.1874148845672607,0.1770243346691131,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786639213562012,0.1890855878591537,0.8480878472328186,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3601989746094,290.3847351074219,1.0,0.3129142224788666,1.0,1.0,0.3936574161052704,1.0,-1.764586329460144,1.2159696817398071,0.5486165881156921,0.811800479888916,0.0,0.0,0.0,30.808273315429688,63.0,100.8320541381836,-0.0,578.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300682544708252,0.1637916564941406,0.1470322608947754,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9829934239387512,0.2030844092369079,0.1814818531274795,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370756149291992,0.1670469045639038,0.1165937855839729,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9757049083709716,0.1874148845672607,0.1770243346691131,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786639213562012,0.1890855878591537,0.8480878472328186,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3601989746094,290.3847351074219,1.0,0.3129142224788666,1.0,1.0,0.3936574161052704,1.0,-1.764586329460144,1.2159696817398071,0.5486165881156921,0.811800479888916,0.0,0.0,0.0,30.808273315429688,63.0,100.8320541381836,-0.0,578.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42706298828125,0.905262053012848,0.1650812029838562,0.1482334733009338,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9782638549804688,0.2044755816459655,0.1932840645313263,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.9118218421936036,0.1684294790029525,0.1175961941480636,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.9525939226150512,0.1889464557170868,0.1785229593515396,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9552837014198304,0.1902238875627517,0.8534674644470215,290.4291687011719,290.6499938964844,287.40460205078125,286.0984191894531,290.54071044921875,297.3602600097656,290.4366760253906,1.0,0.3189185261726379,1.0,1.0,0.3965558409690857,1.0,-1.7896850109100342,1.2258731126785278,0.5638118386268616,0.8166965246200562,0.0,0.0,0.0,33.10016250610352,63.0,121.60879516601562,-0.0,609.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820251464844,0.8614599704742432,0.1663967967033386,0.1495579034090042,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.9282395839691162,0.2057726830244064,0.1946790516376495,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8672433495521545,0.1698308885097503,0.1186886206269264,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827575683594,0.9016602635383606,0.190495416522026,0.1801413595676422,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9034132957458496,0.1913649439811706,0.8593501448631287,290.4842529296875,290.75,287.4359741210937,286.1247253417969,290.6112976074219,297.35919189453125,290.4924621582031,1.0,0.3256537616252899,1.0,1.0,0.4008165001869201,1.0,-1.8032681941986084,1.2260257005691528,0.5772424936294556,0.8140214681625366,0.0,0.0,0.0,37.67300033569336,81.0,139.26754760742188,-0.0,641.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.7979608178138733,0.169184148311615,0.1524126231670379,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.853365957736969,0.2087835073471069,0.1978179663419723,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.8036330938339233,0.172768160700798,0.1210187003016471,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.8333560228347778,0.1937254816293716,0.1835718750953674,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.8336803913116455,0.1937484890222549,0.8718737959861755,290.61138916015625,290.8500061035156,287.50067138671875,286.1788635253906,290.7566833496094,297.3599853515625,290.6204528808594,1.0,0.3413218855857849,1.0,1.0,0.4093377888202667,1.0,-1.832417726516724,1.2270606756210327,0.6053570508956909,0.8089377284049988,0.0,0.0,0.0,49.09918212890625,69.0,168.9783172607422,-0.0,718.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.7979608178138733,0.169184148311615,0.1524126231670379,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.853365957736969,0.2087835073471069,0.1978179663419723,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.8036330938339233,0.172768160700798,0.1210187003016471,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.8333560228347778,0.1937254816293716,0.1835718750953674,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.8336803913116455,0.1937484890222549,0.8718737959861755,290.61138916015625,290.8500061035156,287.50067138671875,286.1788635253906,290.7566833496094,297.3599853515625,290.6204528808594,1.0,0.3413218855857849,1.0,1.0,0.4093377888202667,1.0,-1.832417726516724,1.2270606756210327,0.6053570508956909,0.8089377284049988,0.0,0.0,0.0,49.09918212890625,69.0,168.9783172607422,-0.0,718.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.7852740287780762,0.1722052842378616,0.1552037447690963,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8402868509292603,0.2122364342212677,0.2011221200227737,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.7909476161003113,0.1759030073881149,0.1232758164405822,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.8212881088256836,0.1971514374017715,0.1869015544652938,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.8204801082611084,0.1963050216436386,0.8837953805923462,290.747802734375,290.95001220703125,287.5676574707031,286.23468017578125,290.9008483886719,297.3635559082031,290.757080078125,1.0,0.3485765159130096,1.0,1.0,0.4178591072559356,1.0,-1.860761761665344,1.2274287939071655,0.6333329677581787,0.8033653497695923,0.0,0.0,0.0,53.46937942504883,57.0,184.96083068847656,-0.0,765.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
