time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.7852740287780762,0.1722052842378616,0.1552037447690963,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8402868509292603,0.2122364342212677,0.2011221200227737,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.7909476161003113,0.1759030073881149,0.1232758164405822,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.8212881088256836,0.1971514374017715,0.1869015544652938,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.8204801082611084,0.1963050216436386,0.8837953805923462,290.747802734375,290.95001220703125,287.5676574707031,286.23468017578125,290.9008483886719,297.3635559082031,290.757080078125,1.0,0.3485765159130096,1.0,1.0,0.4178591072559356,1.0,-1.860761761665344,1.2274287939071655,0.6333329677581787,0.8033653497695923,0.0,0.0,0.0,53.46937942504883,57.0,184.96083068847656,-0.0,765.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7992507815361023,0.175484225153923,0.1580127924680709,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8539632558822632,0.2160530090332031,0.2045631855726242,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.8050495386123657,0.1792600303888321,0.1255205273628235,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8344404697418213,0.2008008658885955,0.1902144700288772,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8324996829032898,0.1990749984979629,0.8955797553062439,290.883056640625,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695678710937,290.89178466796875,1.0,0.3507547974586487,1.0,1.0,0.4251050949096679,1.0,-1.8890905380249023,1.2301170825958252,0.6589735150337219,0.8000525832176208,0.0,0.0,0.0,52.162227630615234,45.0,185.817626953125,-0.0,787.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7992507815361023,0.175484225153923,0.1580127924680709,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8539632558822632,0.2160530090332031,0.2045631855726242,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.8050495386123657,0.1792600303888321,0.1255205273628235,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8344404697418213,0.2008008658885955,0.1902144700288772,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8324996829032898,0.1990749984979629,0.8955797553062439,290.883056640625,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695678710937,290.89178466796875,1.0,0.3507547974586487,1.0,1.0,0.4251050949096679,1.0,-1.8890905380249023,1.2301170825958252,0.6589735150337219,0.8000525832176208,0.0,0.0,0.0,52.162227630615234,45.0,185.817626953125,-0.0,787.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334084153175354,0.1789848953485489,0.1608881205320358,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8918312191963196,0.2201548665761947,0.2081418931484222,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389208316802979,0.1828178912401199,0.1277996301651001,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700914978981018,0.2046554386615753,0.1935775578022003,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8666964769363403,0.2020485252141952,0.907588005065918,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.0235900878906,1.0,0.3495917618274688,1.0,1.0,0.4323510825634002,1.0,-1.9180350303649905,1.2331629991531372,0.6848720908164978,0.7969259023666382,0.0,0.0,0.0,47.141788482666016,33.0,183.8736572265625,-0.0,792.7792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334084153175354,0.1789848953485489,0.1608881205320358,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8918312191963196,0.2201548665761947,0.2081418931484222,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389208316802979,0.1828178912401199,0.1277996301651001,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700914978981018,0.2046554386615753,0.1935775578022003,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8666964769363403,0.2020485252141952,0.907588005065918,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.0235900878906,1.0,0.3495917618274688,1.0,1.0,0.4323510825634002,1.0,-1.9180350303649905,1.2331629991531372,0.6848720908164978,0.7969259023666382,0.0,0.0,0.0,47.141788482666016,33.0,183.8736572265625,-0.0,792.7792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8611555099487305,0.1808115988969802,0.1623575538396835,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9255236983299256,0.2222984880208969,0.2099818289279937,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.8671891093254089,0.1846688389778137,0.1289601624011993,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9009016752243042,0.206656128168106,0.1952888220548629,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8966612815856934,0.2036094665527343,0.913735330104828,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.2228698730469,297.3814697265625,291.08892822265625,1.0,0.3481498658657074,1.0,1.0,0.4359740912914276,1.0,-1.932839155197144,1.2348566055297852,0.6979825496673584,0.7954468131065369,0.0,0.0,0.0,43.62230682373047,33.0,182.77554321289065,-0.0,791.2888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9035746455192566,0.1826830357313156,0.1638503074645996,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741265177726746,0.224495843052864,0.2118550837039947,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104140996932985,0.1865635067224502,0.1301375031471252,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9501984119415284,0.2087015509605407,0.1970236748456955,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446401596069336,0.2052161544561386,0.9199983477592468,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.385986328125,291.1490173339844,1.0,0.3462947010993957,1.0,1.0,0.4376136660575866,1.0,-1.9478988647460933,1.2403244972229004,0.7075744271278381,0.7976682186126709,0.0,0.0,0.0,39.58632659912109,36.0,172.8246612548828,-0.0,787.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9441512823104858,0.1864343136548996,0.1671210676431656,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810011386871338,0.2297276854515075,0.1969992667436599,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9514981508255004,0.190376803278923,0.1327200233936309,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9863938689231871,0.2128232568502426,0.2008069604635238,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980859398841858,0.208461582660675,0.9340218305587769,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3970031738281,291.25006103515625,1.0,0.3459111750125885,1.0,1.0,0.4408927857875824,1.0,-1.9587754011154173,1.240311861038208,0.7184635400772095,0.7954419255256653,0.0,0.0,0.0,37.32565307617188,56.0,147.7856903076172,-0.0,787.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9441512823104858,0.1864343136548996,0.1671210676431656,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810011386871338,0.2297276854515075,0.1969992667436599,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9514981508255004,0.190376803278923,0.1327200233936309,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9863938689231871,0.2128232568502426,0.2008069604635238,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980859398841858,0.208461582660675,0.9340218305587769,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3970031738281,291.25006103515625,1.0,0.3459111750125885,1.0,1.0,0.4408927857875824,1.0,-1.9587754011154173,1.240311861038208,0.7184635400772095,0.7954419255256653,0.0,0.0,0.0,37.32565307617188,56.0,147.7856903076172,-0.0,787.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396623969078064,0.1902372241020202,0.170541763305664,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857354164123536,0.2359963953495025,0.2070053666830063,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.947109878063202,0.1942739784717559,0.1354402750730514,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.98271507024765,0.2170401960611343,0.2047869712114334,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9758642911911012,0.2118059247732162,0.9489908814430236,291.33917236328125,291.1499938964844,287.9222717285156,286.525634765625,291.4429016113281,297.4129638671875,291.3453063964844,1.0,0.3542661666870117,1.0,1.0,0.4441719353199005,1.0,-2.0006046295166016,1.2586067914962769,0.7419977784156799,0.8042743802070618,0.0,0.0,0.0,39.1802978515625,76.0,137.5047607421875,-0.0,840.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396623969078064,0.1902372241020202,0.170541763305664,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857354164123536,0.2359963953495025,0.2070053666830063,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.947109878063202,0.1942739784717559,0.1354402750730514,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.98271507024765,0.2170401960611343,0.2047869712114334,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9758642911911012,0.2118059247732162,0.9489908814430236,291.33917236328125,291.1499938964844,287.9222717285156,286.525634765625,291.4429016113281,297.4129638671875,291.3453063964844,1.0,0.3542661666870117,1.0,1.0,0.4441719353199005,1.0,-2.0006046295166016,1.2586067914962769,0.7419977784156799,0.8042743802070618,0.0,0.0,0.0,39.1802978515625,76.0,137.5047607421875,-0.0,840.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8839062452316284,0.1940038800239563,0.1741707772016525,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9557428359985352,0.2400910407304763,0.2269096970558166,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902963995933533,0.1981745958328247,0.1383470147848129,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9264952540397644,0.221272736787796,0.2090300321578979,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168747067451476,0.2151542156934738,0.9651902318000792,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4174499511719,291.408203125,1.0,0.3691235780715942,1.0,1.0,0.4396709501743316,1.0,-2.056917667388916,1.3002395629882812,0.7566781640052795,0.8337674736976624,0.0,0.0,0.0,46.50560760498047,96.0,93.27978515625,-0.0,939.2650146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8839062452316284,0.1940038800239563,0.1741707772016525,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9557428359985352,0.2400910407304763,0.2269096970558166,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902963995933533,0.1981745958328247,0.1383470147848129,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9264952540397644,0.221272736787796,0.2090300321578979,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168747067451476,0.2151542156934738,0.9651902318000792,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4174499511719,291.408203125,1.0,0.3691235780715942,1.0,1.0,0.4396709501743316,1.0,-2.056917667388916,1.3002395629882812,0.7566781640052795,0.8337674736976624,0.0,0.0,0.0,46.50560760498047,96.0,93.27978515625,-0.0,939.2650146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180516362190247,0.1974845081567764,0.1778305619955063,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749749660491943,0.2438594698905944,0.2309222519397735,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235825896263123,0.2018574476242065,0.1413220465183258,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523552417755127,0.225303828716278,0.2133807092905044,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440365195274353,0.2182476669549942,0.981705605983734,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745178222656,297.4179992675781,291.4404296875,1.0,0.3866828382015228,1.0,1.0,0.4351699948310852,1.0,-2.0947625637054443,1.3318146467208862,0.7629478573799133,0.8570109009742737,0.0,0.0,0.0,60.2613525390625,99.0,56.95815658569336,-0.0,1053.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180516362190247,0.1974845081567764,0.1778305619955063,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749749660491943,0.2438594698905944,0.2309222519397735,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235825896263123,0.2018574476242065,0.1413220465183258,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523552417755127,0.225303828716278,0.2133807092905044,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440365195274353,0.2182476669549942,0.981705605983734,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745178222656,297.4179992675781,291.4404296875,1.0,0.3866828382015228,1.0,1.0,0.4351699948310852,1.0,-2.0947625637054443,1.3318146467208862,0.7629478573799133,0.8570109009742737,0.0,0.0,0.0,60.2613525390625,99.0,56.95815658569336,-0.0,1053.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.7996240854263306,0.1991288214921951,0.1795316934585571,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.8549578785896301,0.2457822561264038,0.2329368889331817,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.8056390881538391,0.203623965382576,0.1427257806062698,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8339852094650269,0.2272487729787826,0.2154474556446075,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8256069421768188,0.2196960896253585,0.9893337488174438,291.45098876953125,291.1499938964844,288.1009521484375,286.66845703125,291.4797668457031,297.4180603027344,291.452392578125,1.0,0.3937911987304687,1.0,1.0,0.4329195320606231,1.0,-2.1125564575195312,1.347034931182861,0.7655214667320251,0.8683179020881653,0.0,0.0,0.0,66.0700912475586,99.0,45.48457336425781,-0.0,1105.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.7863935232162476,0.2007190138101577,0.1811499148607254,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8415996432304382,0.2477091550827026,0.2349293082952499,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.7924333214759827,0.2053459286689758,0.1440727263689041,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.8215218186378479,0.2291504889726638,0.21743905544281,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.8126009702682495,0.2210802882909774,0.9965147972106934,291.4573669433594,291.1499938964844,288.135986328125,286.696044921875,291.4688415527344,297.4179077148437,291.4573974609375,1.0,0.400181770324707,1.0,1.0,0.4287172853946686,1.0,-2.129528284072876,1.365680456161499,0.7638478875160217,0.8832017183303833,0.0,0.0,0.0,71.02196502685547,87.0,28.078174591064453,-0.0,1152.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7831658720970154,0.2037091851234436,0.1839735954999923,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8384420275688171,0.2514926791191101,0.2386119812726974,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.78944331407547,0.2086264044046402,0.1464651525020599,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186511993408203,0.2327923327684402,0.221016839146614,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085153698921204,0.223620668053627,1.0086628198623655,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164733886719,291.4474182128906,1.0,0.4061588943004608,1.0,1.0,0.4203128516674042,1.0,-2.159108161926269,1.401338815689087,0.7577695250511169,0.9123064875602722,0.0,0.0,0.0,74.17608642578125,75.0,-3.479724407196045,-0.0,1207.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7831658720970154,0.2037091851234436,0.1839735954999923,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8384420275688171,0.2514926791191101,0.2386119812726974,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.78944331407547,0.2086264044046402,0.1464651525020599,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186511993408203,0.2327923327684402,0.221016839146614,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085153698921204,0.223620668053627,1.0086628198623655,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164733886719,291.4474182128906,1.0,0.4061588943004608,1.0,1.0,0.4203128516674042,1.0,-2.159108161926269,1.401338815689087,0.7577695250511169,0.9123064875602722,0.0,0.0,0.0,74.17608642578125,75.0,-3.479724407196045,-0.0,1207.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.79581218957901,0.2064903378486633,0.1864031851291656,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512500524520874,0.2551535367965698,0.2419808357954025,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025093674659729,0.2117146849632263,0.1485668271780014,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309614658355713,0.2362395673990249,0.2241999804973602,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198590278625488,0.2258758693933487,1.0185340642929075,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4137268066406,291.427734375,1.0,0.4074406027793884,1.0,1.0,0.4119084179401397,1.0,-2.184279203414917,1.434905171394348,0.7493740320205688,0.9402541518211364,0.0,0.0,0.0,72.05763244628906,63.0,-21.674633026123047,-0.0,1229.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.79581218957901,0.2064903378486633,0.1864031851291656,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512500524520874,0.2551535367965698,0.2419808357954025,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025093674659729,0.2117146849632263,0.1485668271780014,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309614658355713,0.2362395673990249,0.2241999804973602,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198590278625488,0.2258758693933487,1.0185340642929075,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4137268066406,291.427734375,1.0,0.4074406027793884,1.0,1.0,0.4119084179401397,1.0,-2.184279203414917,1.434905171394348,0.7493740320205688,0.9402541518211364,0.0,0.0,0.0,72.05763244628906,63.0,-21.674633026123047,-0.0,1229.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206758499145508,0.2091157436370849,0.1885578781366348,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783059120178223,0.2586895525455475,0.2451008558273315,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8272403478622437,0.2146454453468322,0.1504565328359604,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562180399894714,0.2395244538784027,0.227091982960701,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8430665135383606,0.2278848588466644,1.026639461517334,291.4053649902344,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100341796875,291.404052734375,1.0,0.4055977165699005,1.0,1.0,0.4039650857448578,1.0,-2.206095933914185,1.4659347534179688,0.7401611804962158,0.966390073299408,0.0,0.0,0.0,66.56377410888672,51.0,-30.07636451721192,-0.0,1229.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206758499145508,0.2091157436370849,0.1885578781366348,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783059120178223,0.2586895525455475,0.2451008558273315,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8272403478622437,0.2146454453468322,0.1504565328359604,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562180399894714,0.2395244538784027,0.227091982960701,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8430665135383606,0.2278848588466644,1.026639461517334,291.4053649902344,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100341796875,291.404052734375,1.0,0.4055977165699005,1.0,1.0,0.4039650857448578,1.0,-2.206095933914185,1.4659347534179688,0.7401611804962158,0.966390073299408,0.0,0.0,0.0,66.56377410888672,51.0,-30.07636451721192,-0.0,1229.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.859669029712677,0.2116292268037796,0.1905240267515182,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9259933829307556,0.2621128559112549,0.2480275928974151,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.867310106754303,0.2174498736858368,0.1521912515163421,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.900090754032135,0.2426780015230178,0.2297693639993667,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837954998016357,0.229690745472908,1.033390998840332,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.4058532714844,291.3777160644531,1.0,0.4016911089420318,1.0,1.0,0.3960217535495758,1.0,-2.2253835201263428,1.4958020448684692,0.7295814752578735,0.9919124245643616,0.0,0.0,0.0,58.87420654296875,39.0,-35.25739288330078,-0.0,1214.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.859669029712677,0.2116292268037796,0.1905240267515182,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9259933829307556,0.2621128559112549,0.2480275928974151,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.867310106754303,0.2174498736858368,0.1521912515163421,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.900090754032135,0.2426780015230178,0.2297693639993667,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837954998016357,0.229690745472908,1.033390998840332,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.4058532714844,291.3777160644531,1.0,0.4016911089420318,1.0,1.0,0.3960217535495758,1.0,-2.2253835201263428,1.4958020448684692,0.7295814752578735,0.9919124245643616,0.0,0.0,0.0,58.87420654296875,39.0,-35.25739288330078,-0.0,1214.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8899382948875427,0.212850734591484,0.1914531737565994,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.9624383449554444,0.2637842893600464,0.2494305521249771,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982858657836914,0.2188097983598709,0.1530120223760604,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.935685932636261,0.2442110031843185,0.2310434579849243,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.915614128112793,0.2305271625518798,1.0363529920578003,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.339599609375,297.40362548828125,291.3635559082031,1.0,0.3991845250129699,1.0,1.0,0.3920500576496124,1.0,-2.234259605407715,1.5104068517684937,0.7238527536392212,1.004512906074524,0.0,0.0,0.0,54.45505905151367,39.0,-37.343170166015625,-0.0,1202.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9330408573150636,0.2140515595674514,0.1923597604036331,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9984963536262512,0.2654338181018829,0.2499183118343353,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9430153369903564,0.220143586397171,0.1538117378950119,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790394902229308,0.2457170784473419,0.2322882711887359,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9605752229690552,0.2313236594200134,1.0391147136688232,291.3527526855469,291.1499938964844,288.4579162597656,286.94024658203125,291.3326721191406,297.4013366699219,291.3518371582031,1.0,0.3963572382926941,1.0,1.0,0.389172613620758,1.0,-2.241682291030884,1.5217909812927246,0.7198911905288696,1.0144271850585938,0.0,0.0,0.0,49.911109924316406,57.0,-34.0594596862793,-0.0,1187.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368743300437928,0.2164052724838256,0.1944791972637176,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979135394096376,0.2692209184169769,0.2493988126516342,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470845460891724,0.2227509021759033,0.1556386202573776,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9824016094207764,0.2486694306135177,0.235085055232048,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626298546791076,0.2328251898288726,1.0459388494491575,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.3990173339844,291.3343811035156,1.0,0.3997717499732971,1.0,1.0,0.3834177553653717,1.0,-2.2573695182800293,1.5450359582901,0.7123335003852844,1.0337618589401243,0.0,0.0,0.0,50.37158203125,75.0,-26.54615974426269,-0.0,1211.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368743300437928,0.2164052724838256,0.1944791972637176,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979135394096376,0.2692209184169769,0.2493988126516342,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470845460891724,0.2227509021759033,0.1556386202573776,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9824016094207764,0.2486694306135177,0.235085055232048,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626298546791076,0.2328251898288726,1.0459388494491575,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.3990173339844,291.3343811035156,1.0,0.3997717499732971,1.0,1.0,0.3834177553653717,1.0,-2.2573695182800293,1.5450359582901,0.7123335003852844,1.0337618589401243,0.0,0.0,0.0,50.37158203125,75.0,-26.54615974426269,-0.0,1211.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8937009572982788,0.2186870723962783,0.1967513561248779,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679813385009766,0.2722702920436859,0.2575518786907196,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.902754247188568,0.2252908498048782,0.1575841754674911,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410399794578552,0.2515589296817779,0.2380458265542984,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160707592964172,0.2342326641082763,1.053394436836243,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.3938293457031,291.3202819824219,1.0,0.4090543389320373,1.0,1.0,0.3776628673076629,1.0,-2.2851271629333496,1.5759998559951782,0.7091273665428162,1.058546543121338,0.0,0.0,0.0,56.61491012573242,93.0,-22.007020950317383,-0.0,1284.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8937009572982788,0.2186870723962783,0.1967513561248779,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679813385009766,0.2722702920436859,0.2575518786907196,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.902754247188568,0.2252908498048782,0.1575841754674911,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410399794578552,0.2515589296817779,0.2380458265542984,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160707592964172,0.2342326641082763,1.053394436836243,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.3938293457031,291.3202819824219,1.0,0.4090543389320373,1.0,1.0,0.3776628673076629,1.0,-2.2851271629333496,1.5759998559951782,0.7091273665428162,1.058546543121338,0.0,0.0,0.0,56.61491012573242,93.0,-22.007020950317383,-0.0,1284.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407617807388306,0.2208502292633056,0.1991123706102371,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042263627052308,0.2751980721950531,0.2607294023036957,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488659262657166,0.2277179211378097,0.1596035659313202,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802897930145264,0.2543419599533081,0.2411124408245086,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584815859794617,0.2355014830827713,1.0612074136734009,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.38800048828125,291.31182861328125,1.0,0.4213820397853851,1.0,1.0,0.3735829293727875,1.0,-2.3068952560424805,1.5995686054229736,0.7073267102241516,1.0772953033447266,0.0,0.0,0.0,67.98046112060547,111.0,-13.522863388061523,-0.0,1379.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407617807388306,0.2208502292633056,0.1991123706102371,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042263627052308,0.2751980721950531,0.2607294023036957,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488659262657166,0.2277179211378097,0.1596035659313202,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802897930145264,0.2543419599533081,0.2411124408245086,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584815859794617,0.2355014830827713,1.0612074136734009,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.38800048828125,291.31182861328125,1.0,0.4213820397853851,1.0,1.0,0.3735829293727875,1.0,-2.3068952560424805,1.5995686054229736,0.7073267102241516,1.0772953033447266,0.0,0.0,0.0,67.98046112060547,111.0,-13.522863388061523,-0.0,1379.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991636395454407,0.2229377031326294,0.2015008777379989,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572279810905457,0.2781211733818054,0.2640152275562286,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076461553573608,0.2300689965486526,0.1616447120904922,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361254930496216,0.2570545673370361,0.2442139238119125,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154107928276062,0.2366733253002166,1.0690598487854004,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356020390987396,1.0,1.0,0.3695030212402344,1.0,-2.3293216228485107,1.62358820438385,0.7057334780693054,1.0962975025177002,0.0,0.0,0.0,82.05318450927734,99.0,-9.428800582885742,-0.0,1492.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991636395454407,0.2229377031326294,0.2015008777379989,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572279810905457,0.2781211733818054,0.2640152275562286,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076461553573608,0.2300689965486526,0.1616447120904922,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361254930496216,0.2570545673370361,0.2442139238119125,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154107928276062,0.2366733253002166,1.0690598487854004,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356020390987396,1.0,1.0,0.3695030212402344,1.0,-2.3293216228485107,1.62358820438385,0.7057334780693054,1.0962975025177002,0.0,0.0,0.0,82.05318450927734,99.0,-9.428800582885742,-0.0,1492.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7912103533744812,0.223953977227211,0.2025420367717743,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8492980003356934,0.2795689105987549,0.2655136883258819,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7997628450393677,0.231216087937355,0.1625460237264633,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.828706681728363,0.2583838701248169,0.2456049770116806,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8070950508117676,0.2372244000434875,1.07219135761261,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.29803466796875,297.3799743652344,291.3032531738281,1.0,0.4390746355056762,1.0,1.0,0.367463082075119,1.0,-2.3388917446136475,1.634605884552002,0.7042858004570007,1.1052205562591553,0.0,0.0,0.0,85.64588928222656,99.0,-9.171934127807615,-0.0,1527.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
