time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.789512574672699,0.2249643057584762,0.2034903913736343,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8477575182914734,0.2810121774673462,0.2669183313846588,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7981587052345276,0.2323541641235351,0.1633736044168472,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272440433502197,0.2597037553787231,0.2468963116407394,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8047715425491333,0.2377617210149765,1.0748285055160522,291.30047607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2958984375,297.3775329589844,291.30029296875,1.0,0.4410676956176758,1.0,1.0,0.365719735622406,1.0,-2.347433090209961,1.644329309463501,0.7031036019325256,1.113052248954773,0.0,0.0,0.0,87.0093765258789,87.0,-8.525629043579102,-0.0,1548.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972790002822876,0.2269856631755828,0.2052250057458877,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559872508049011,0.2838942110538482,0.2695552110671997,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062077760696411,0.2346210181713104,0.1648958176374435,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349258303642273,0.2623321413993835,0.2492972463369369,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112800717353821,0.2388158589601516,1.0791940689086914,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.4416311681270599,1.0,1.0,0.3622330129146576,1.0,-2.362643003463745,1.6625659465789795,0.7000771164894104,1.127920389175415,0.0,0.0,0.0,85.4863052368164,75.0,-8.660375595092773,-0.0,1563.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972790002822876,0.2269856631755828,0.2052250057458877,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559872508049011,0.2838942110538482,0.2695552110671997,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062077760696411,0.2346210181713104,0.1648958176374435,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349258303642273,0.2623321413993835,0.2492972463369369,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112800717353821,0.2388158589601516,1.0791940689086914,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.4416311681270599,1.0,1.0,0.3622330129146576,1.0,-2.362643003463745,1.6625659465789795,0.7000771164894104,1.127920389175415,0.0,0.0,0.0,85.4863052368164,75.0,-8.660375595092773,-0.0,1563.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166207075119019,0.2290048897266388,0.206814169883728,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771393895149231,0.2867599427700043,0.2720272541046142,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251755237579346,0.2368766069412231,0.1662975251674652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545636534690857,0.2649472057819366,0.2515327632427215,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286893367767334,0.2398507893085479,1.0827407836914062,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390595257282257,1.0,1.0,0.3587463200092315,1.0,-2.3761532306671143,1.6798059940338137,0.696347177028656,1.1421751976013184,0.0,0.0,0.0,80.03450012207031,63.0,-11.630002975463867,-0.0,1553.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166207075119019,0.2290048897266388,0.206814169883728,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771393895149231,0.2867599427700043,0.2720272541046142,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251755237579346,0.2368766069412231,0.1662975251674652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545636534690857,0.2649472057819366,0.2515327632427215,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286893367767334,0.2398507893085479,1.0827407836914062,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390595257282257,1.0,1.0,0.3587463200092315,1.0,-2.3761532306671143,1.6798059940338137,0.696347177028656,1.1421751976013184,0.0,0.0,0.0,80.03450012207031,63.0,-11.630002975463867,-0.0,1553.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463840484619141,0.231010153889656,0.2083025574684143,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.91315495967865,0.2896070480346679,0.2743846774101257,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557278513908386,0.2391130328178405,0.1676168143749237,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883220553398132,0.2675427794456482,0.2536559700965881,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581255674362183,0.240865483880043,1.0857471227645874,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345261752605438,1.0,1.0,0.3556548058986664,1.0,-2.388521194458008,1.695442795753479,0.6930784583091736,1.155089259147644,0.0,0.0,0.0,72.1440200805664,51.0,-12.795220375061035,-0.0,1526.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463840484619141,0.231010153889656,0.2083025574684143,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.91315495967865,0.2896070480346679,0.2743846774101257,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557278513908386,0.2391130328178405,0.1676168143749237,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883220553398132,0.2675427794456482,0.2536559700965881,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581255674362183,0.240865483880043,1.0857471227645874,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345261752605438,1.0,1.0,0.3556548058986664,1.0,-2.388521194458008,1.695442795753479,0.6930784583091736,1.155089259147644,0.0,0.0,0.0,72.1440200805664,51.0,-12.795220375061035,-0.0,1526.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966855406761169,0.2330028414726257,0.2097225934267044,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734662175178528,0.2924481630325317,0.2766746282577514,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075783491134644,0.2413288205862045,0.1688781082630157,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472441673278807,0.2701209783554077,0.2557025253772735,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087330102920532,0.2418645322322845,1.0883959531784058,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665405273437,1.0,0.4287473261356354,1.0,1.0,0.3525632917881012,1.0,-2.400134801864624,1.7106281518936155,0.6895067095756531,1.1677227020263672,0.0,0.0,0.0,62.72521209716797,39.0,-12.92027759552002,-0.0,1490.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966855406761169,0.2330028414726257,0.2097225934267044,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734662175178528,0.2924481630325317,0.2766746282577514,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075783491134644,0.2413288205862045,0.1688781082630157,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472441673278807,0.2701209783554077,0.2557025253772735,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087330102920532,0.2418645322322845,1.0883959531784058,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665405273437,1.0,0.4287473261356354,1.0,1.0,0.3525632917881012,1.0,-2.400134801864624,1.7106281518936155,0.6895067095756531,1.1677227020263672,0.0,0.0,0.0,62.72521209716797,39.0,-12.92027759552002,-0.0,1490.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.93327796459198,0.2339874356985092,0.2104354947805404,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938829660415649,0.274909645318985,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458710551261902,0.2424228489398956,0.1695088148117065,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.982193887233734,0.2713968157768249,0.2567273676395416,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462218284606934,0.2423519343137741,1.0897325277328491,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254094958305359,1.0,1.0,0.3510175347328186,1.0,-2.4025321006774902,1.715978741645813,0.686553418636322,1.1729732751846311,0.0,0.0,0.0,58.13615036010742,39.0,-12.791122436523438,-0.0,1467.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554437398910522,0.2349228262901306,0.2112108319997787,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959103882312774,0.258192628622055,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671995639801024,0.2434690743684768,0.1701883971691131,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985319972038268,0.272626668214798,0.2576640248298645,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667165875434875,0.2427905648946762,1.0913807153701782,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574157714844,1.0,0.421002596616745,1.0,1.0,0.3498702645301819,1.0,-2.3870162963867188,1.7088623046875,0.6781539916992188,1.1694055795669556,0.0,0.0,0.0,55.41252136230469,59.0,-13.362045288085938,-0.0,1427.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596298933029176,0.2368467450141906,0.2129110991954803,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988877773284912,0.3009822070598602,0.2569386661052704,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713178277015686,0.2456272840499878,0.171670377254486,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998888373374939,0.275473952293396,0.2569392919540405,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969301164150238,0.2437454015016555,1.0954959392547607,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229244291782379,1.0,1.0,0.347575694322586,1.0,-2.393638610839844,1.7189648151397705,0.6746737957000732,1.1774988174438477,0.0,0.0,0.0,55.446563720703125,79.0,-8.30843448638916,-0.0,1437.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596298933029176,0.2368467450141906,0.2129110991954803,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988877773284912,0.3009822070598602,0.2569386661052704,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713178277015686,0.2456272840499878,0.171670377254486,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998888373374939,0.275473952293396,0.2569392919540405,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969301164150238,0.2437454015016555,1.0954959392547607,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229244291782379,1.0,1.0,0.347575694322586,1.0,-2.393638610839844,1.7189648151397705,0.6746737957000732,1.1774988174438477,0.0,0.0,0.0,55.446563720703125,79.0,-8.30843448638916,-0.0,1437.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366503357887268,0.2388035655021667,0.2147645801305771,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046318292617798,0.2780089676380157,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949748396873474,0.2478390485048294,0.1732855886220932,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858354926109314,0.2779705226421356,0.2629652917385101,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9457976818084716,0.2447590976953506,1.1005157232284546,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2525329589844,1.0,0.4325690567493438,1.0,1.0,0.3452811539173126,1.0,-2.4361486434936523,1.752399206161499,0.6837494969367981,1.201153039932251,0.0,0.0,0.0,59.63099670410156,99.0,-0.1153594255447387,-0.0,1529.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366503357887268,0.2388035655021667,0.2147645801305771,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046318292617798,0.2780089676380157,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949748396873474,0.2478390485048294,0.1732855886220932,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858354926109314,0.2779705226421356,0.2629652917385101,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9457976818084716,0.2447590976953506,1.1005157232284546,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2525329589844,1.0,0.4325690567493438,1.0,1.0,0.3452811539173126,1.0,-2.4361486434936523,1.752399206161499,0.6837494969367981,1.201153039932251,0.0,0.0,0.0,59.63099670410156,99.0,-0.1153594255447387,-0.0,1529.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8697908520698547,0.2406741976737976,0.216887354850769,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9485096335411072,0.3062123358249664,0.2902005016803741,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8808726072311401,0.2499830424785614,0.1751234829425811,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9168187379837036,0.2803490161895752,0.2656621932983398,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8761034607887268,0.2456784397363662,1.106881856918335,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3597412109375,291.2572021484375,1.0,0.4462293684482574,1.0,1.0,0.3434606790542602,1.0,-2.466965675354004,1.7770997285842896,0.6898658871650696,1.219193696975708,0.0,0.0,0.0,71.80846405029297,119.0,3.752492666244507,-0.0,1651.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8697908520698547,0.2406741976737976,0.216887354850769,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9485096335411072,0.3062123358249664,0.2902005016803741,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8808726072311401,0.2499830424785614,0.1751234829425811,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9168187379837036,0.2803490161895752,0.2656621932983398,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8761034607887268,0.2456784397363662,1.106881856918335,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3597412109375,291.2572021484375,1.0,0.4462293684482574,1.0,1.0,0.3434606790542602,1.0,-2.466965675354004,1.7770997285842896,0.6898658871650696,1.219193696975708,0.0,0.0,0.0,71.80846405029297,119.0,3.752492666244507,-0.0,1651.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176699876785278,0.242436796426773,0.2190831154584884,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8828966021537781,0.3081834316253662,0.2925696074962616,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274779319763184,0.2520355880260467,0.1770300865173339,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578366637229919,0.282684326171875,0.2684986293315887,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221414089202881,0.2464801967144012,1.1135563850402832,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3514404296875,291.2601013183594,1.0,0.4612024426460266,1.0,1.0,0.3416402339935303,1.0,-2.4858641624450684,1.7940595149993896,0.6918047070503235,1.232183814048767,0.0,0.0,0.0,88.42565155029297,122.0,4.022648811340332,-0.0,1784.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176699876785278,0.242436796426773,0.2190831154584884,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8828966021537781,0.3081834316253662,0.2925696074962616,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274779319763184,0.2520355880260467,0.1770300865173339,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578366637229919,0.282684326171875,0.2684986293315887,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221414089202881,0.2464801967144012,1.1135563850402832,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3514404296875,291.2601013183594,1.0,0.4612024426460266,1.0,1.0,0.3416402339935303,1.0,-2.4858641624450684,1.7940595149993896,0.6918047070503235,1.232183814048767,0.0,0.0,0.0,88.42565155029297,122.0,4.022648811340332,-0.0,1784.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8026708364486694,0.2432918846607208,0.2200871258974075,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.866213858127594,0.3093025088310241,0.2938310801982879,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8130890727043152,0.2530398666858673,0.1779139637947082,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8425469398498535,0.283840924501419,0.2698351442813873,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8068953156471252,0.2468535304069519,1.116419553756714,291.2615051269531,291.1499938964844,288.92401123046875,287.0791320800781,291.2645568847656,297.34832763671875,291.26171875,1.0,0.4667984247207641,1.0,1.0,0.3407299816608429,1.0,-2.4946956634521484,1.80216646194458,0.6925292611122131,1.2383692264556885,0.0,0.0,0.0,94.90007019042967,122.0,4.227736949920654,-0.0,1838.6175537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.7917129397392273,0.244138553738594,0.221036359667778,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.8548538684844971,0.3104764819145202,0.2951081395149231,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.8023797869682312,0.2540366649627685,0.1787563115358352,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.8321419954299927,0.2849940061569214,0.2711202800273895,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.7953590154647827,0.2472162395715713,1.119001030921936,291.2627258300781,291.1499938964844,288.9354858398437,287.07098388671875,291.264892578125,297.3456726074219,291.2628479003906,1.0,0.4716376960277557,1.0,1.0,0.3396541178226471,1.0,-2.5030288696289062,1.8103641271591189,0.6926646828651428,1.2447360754013062,0.0,0.0,0.0,100.18893432617188,110.0,3.536872148513794,-0.0,1885.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886435985565186,0.2458212077617645,0.2226270139217376,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8519407510757446,0.3129287362098694,0.2974719107151031,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995157241821289,0.2560200691223144,0.1802026331424713,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8295048475265503,0.2872954905033111,0.2733753323554992,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911970019340515,0.2479235231876373,1.1225959062576294,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.263671875,1.0,0.4748042225837707,1.0,1.0,0.3375023305416107,1.0,-2.516549825668335,1.824790358543396,0.6917595267295837,1.2562271356582642,0.0,0.0,0.0,102.86590576171876,98.0,1.7349374294281006,-0.0,1926.0355224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886435985565186,0.2458212077617645,0.2226270139217376,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8519407510757446,0.3129287362098694,0.2974719107151031,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995157241821289,0.2560200691223144,0.1802026331424713,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8295048475265503,0.2872954905033111,0.2733753323554992,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911970019340515,0.2479235231876373,1.1225959062576294,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.263671875,1.0,0.4748042225837707,1.0,1.0,0.3375023305416107,1.0,-2.516549825668335,1.824790358543396,0.6917595267295837,1.2562271356582642,0.0,0.0,0.0,102.86590576171876,98.0,1.7349374294281006,-0.0,1926.0355224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984444499015808,0.2475196123123169,0.2240094691514969,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862406849861145,0.3154775202274322,0.2997105717658996,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095993399620056,0.2580183148384094,0.1814863681793213,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392011523246765,0.289612740278244,0.2754125595092773,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999429702758789,0.2486380487680435,1.1251078844070437,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.47380530834198,1.0,1.0,0.3353505730628967,1.0,-2.5279102325439453,1.8378478288650515,0.6900623440742493,1.2667958736419678,0.0,0.0,0.0,99.70488739013672,86.0,0.5347840785980225,-0.0,1927.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984444499015808,0.2475196123123169,0.2240094691514969,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862406849861145,0.3154775202274322,0.2997105717658996,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095993399620056,0.2580183148384094,0.1814863681793213,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392011523246765,0.289612740278244,0.2754125595092773,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999429702758789,0.2486380487680435,1.1251078844070437,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.47380530834198,1.0,1.0,0.3353505730628967,1.0,-2.5279102325439453,1.8378478288650515,0.6900623440742493,1.2667958736419678,0.0,0.0,0.0,99.70488739013672,86.0,0.5347840785980225,-0.0,1927.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172820806503296,0.2492256760597229,0.2252760231494903,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834769129753113,0.3180747032165527,0.3018723726272583,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280047178268433,0.2600289583206177,0.1826817542314529,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586768507957458,0.2919409573078155,0.2773291170597076,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176809549331665,0.2493638843297958,1.1270391941070557,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3358154296875,291.2570495605469,1.0,0.4702497124671936,1.0,1.0,0.3317897617816925,1.0,-2.5380897521972656,1.8537431955337524,0.684346616268158,1.2804396152496338,0.0,0.0,0.0,93.07008361816406,74.0,-7.591725826263428,-0.0,1904.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172820806503296,0.2492256760597229,0.2252760231494903,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834769129753113,0.3180747032165527,0.3018723726272583,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280047178268433,0.2600289583206177,0.1826817542314529,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586768507957458,0.2919409573078155,0.2773291170597076,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176809549331665,0.2493638843297958,1.1270391941070557,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3358154296875,291.2570495605469,1.0,0.4702497124671936,1.0,1.0,0.3317897617816925,1.0,-2.5380897521972656,1.8537431955337524,0.684346616268158,1.2804396152496338,0.0,0.0,0.0,93.07008361816406,74.0,-7.591725826263428,-0.0,1904.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440984487533569,0.250903457403183,0.2264457494020462,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167582988739014,0.3206682801246643,0.3039588630199432,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557884693145752,0.2620230317115783,0.1838093847036361,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894726634025574,0.2942506670951843,0.2791522443294525,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434835076332092,0.2500768601894378,1.1285505294799805,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.4651218056678772,1.0,1.0,0.3282289505004883,1.0,-2.5473642349243164,1.8692189455032349,0.6781452894210815,1.2938522100448608,0.0,0.0,0.0,84.35726928710938,62.0,-13.0280122756958,-0.0,1867.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440984487533569,0.250903457403183,0.2264457494020462,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167582988739014,0.3206682801246643,0.3039588630199432,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557884693145752,0.2620230317115783,0.1838093847036361,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894726634025574,0.2942506670951843,0.2791522443294525,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434835076332092,0.2500768601894378,1.1285505294799805,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.4651218056678772,1.0,1.0,0.3282289505004883,1.0,-2.5473642349243164,1.8692189455032349,0.6781452894210815,1.2938522100448608,0.0,0.0,0.0,84.35726928710938,62.0,-13.0280122756958,-0.0,1867.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624740839004517,0.2517316937446594,0.2270025759935379,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9409500360488892,0.3219597935676574,0.3049785792827606,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8750454783439636,0.2630133032798767,0.1843542158603668,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9105314016342164,0.2953976988792419,0.2800372242927551,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8612810373306274,0.2504273951053619,1.129188895225525,291.2408447265625,291.1499938964844,289.0347595214844,286.9774475097656,291.2318420410156,297.332275390625,291.24029541015625,1.0,0.4621702134609222,1.0,1.0,0.326448529958725,1.0,-2.551743745803833,1.8768068552017207,0.6749369502067566,1.3004601001739502,0.0,0.0,0.0,79.50355529785156,62.0,-14.747937202453612,-0.0,1845.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.88590008020401,0.2525525689125061,0.2275441288948059,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9684089422225952,0.3232464790344238,0.3059848845005035,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8992927670478821,0.2639987468719482,0.1848889142274856,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9390940070152284,0.2965390980243683,0.2809077501296997,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8840671181678772,0.2507734596729278,1.129763960838318,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,297.33111572265625,291.2336730957031,1.0,0.4590259194374084,1.0,1.0,0.3245467245578766,1.0,-2.555983304977417,1.884614109992981,0.6713692545890808,1.3073139190673828,0.0,0.0,0.0,74.40868377685547,50.0,-16.601181030273438,-0.0,1820.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.938936173915863,0.2541285157203674,0.2286721765995025,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.326102614402771,0.2941649854183197,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.954742968082428,0.2659115493297577,0.1859986037015915,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.990139663219452,0.298761785030365,0.2827014327049255,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354146122932434,0.2514086067676544,1.13117778301239,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451553463935852,1.0,1.0,0.3207431733608246,1.0,-2.5483646392822266,1.889488220214844,0.6588764190673828,1.3143081665039062,0.0,0.0,0.0,65.85762023925781,68.0,-20.818403244018555,-0.0,1754.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.938936173915863,0.2541285157203674,0.2286721765995025,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.326102614402771,0.2941649854183197,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.954742968082428,0.2659115493297577,0.1859986037015915,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.990139663219452,0.298761785030365,0.2827014327049255,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354146122932434,0.2514086067676544,1.13117778301239,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451553463935852,1.0,1.0,0.3207431733608246,1.0,-2.5483646392822266,1.889488220214844,0.6588764190673828,1.3143081665039062,0.0,0.0,0.0,65.85762023925781,68.0,-20.818403244018555,-0.0,1754.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445347785949708,0.2556621730327606,0.230024829506874,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303395807743072,0.2913175523281097,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603946208953856,0.2677993476390838,0.1872931867837906,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944890737533568,0.3009595870971679,0.284744530916214,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397688508033752,0.2520353198051452,1.1338276863098145,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529783129692077,1.0,1.0,0.3169395923614502,1.0,-2.553710699081421,1.9031673669815063,0.6505433917045593,1.3261704444885254,0.0,0.0,0.0,65.57019805908203,86.0,-22.451833724975582,-0.0,1762.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445347785949708,0.2556621730327606,0.230024829506874,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303395807743072,0.2913175523281097,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603946208953856,0.2677993476390838,0.1872931867837906,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944890737533568,0.3009595870971679,0.284744530916214,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397688508033752,0.2520353198051452,1.1338276863098145,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529783129692077,1.0,1.0,0.3169395923614502,1.0,-2.553710699081421,1.9031673669815063,0.6505433917045593,1.3261704444885254,0.0,0.0,0.0,65.57019805908203,86.0,-22.451833724975582,-0.0,1762.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238657355308532,0.2571872770786285,0.2315034866333007,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332534432411194,0.3104857802391052,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407991766929626,0.2696954607963562,0.1886988133192062,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792397618293762,0.3031668961048126,0.2869389057159424,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179160594940186,0.2526817619800567,1.137270450592041,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610482454299927,1.0,1.0,0.3146816194057464,1.0,-2.5869600772857666,1.931662559509277,0.6552975177764893,1.3469293117523191,0.0,0.0,0.0,69.76943969726562,104.0,-11.295098304748535,-0.0,1847.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
