time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909755706787109,0.272127628326416,0.2469853311777115,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682668209075928,0.3642168045043945,0.3466030955314636,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097116947174072,0.2918088436126709,0.2057423740625381,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413949012756348,0.3302279412746429,0.3146861791610718,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697588801383972,0.2506181895732879,1.1390433311462402,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122178196907043,1.0,1.0,0.2779786586761474,1.0,-2.7049636840820312,2.111797332763672,0.5931664109230042,1.4999754428863523,0.0,0.0,0.0,122.2439956665039,98.0,-6.1519083976745605,-0.0,2415.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091924786567688,0.272447407245636,0.2468814253807068,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887637257575989,0.3652721345424652,0.3471815288066864,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272589445114136,0.292435348033905,0.2058704793453216,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601070642471313,0.3310335278511047,0.3150294721126556,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860763669013977,0.2497154921293258,1.1329692602157593,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049803256988525,1.0,1.0,0.2785215079784393,1.0,-2.6987993717193604,2.106005907058716,0.5927935242652893,1.495512843132019,0.0,0.0,0.0,112.71614074707033,86.0,-1.3953449726104736,-0.0,2340.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091924786567688,0.272447407245636,0.2468814253807068,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887637257575989,0.3652721345424652,0.3471815288066864,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272589445114136,0.292435348033905,0.2058704793453216,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601070642471313,0.3310335278511047,0.3150294721126556,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860763669013977,0.2497154921293258,1.1329692602157593,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049803256988525,1.0,1.0,0.2785215079784393,1.0,-2.6987993717193604,2.106005907058716,0.5927935242652893,1.495512843132019,0.0,0.0,0.0,112.71614074707033,86.0,-1.3953449726104736,-0.0,2340.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320572972297668,0.2729109823703766,0.2468727976083755,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91775381565094,0.366484671831131,0.3478732705116272,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508848547935486,0.293230652809143,0.2060901075601577,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865073323249817,0.3320000171661377,0.3154894709587097,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088845610618591,0.2490288317203521,1.127704381942749,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971168935298919,1.0,1.0,0.2795163094997406,1.0,-2.694108963012696,2.1000709533691406,0.5940378308296204,1.490585446357727,0.0,0.0,0.0,102.05603790283205,74.0,3.6833126544952393,-0.0,2260.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320572972297668,0.2729109823703766,0.2468727976083755,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91775381565094,0.366484671831131,0.3478732705116272,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508848547935486,0.293230652809143,0.2060901075601577,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865073323249817,0.3320000171661377,0.3154894709587097,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088845610618591,0.2490288317203521,1.127704381942749,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971168935298919,1.0,1.0,0.2795163094997406,1.0,-2.694108963012696,2.1000709533691406,0.5940378308296204,1.490585446357727,0.0,0.0,0.0,102.05603790283205,74.0,3.6833126544952393,-0.0,2260.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634189963340759,0.2734888195991516,0.2469476610422134,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594303369522096,0.3678209185600281,0.348662406206131,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846215605735779,0.2941624224185943,0.2063905894756317,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245999455451964,0.3330939710140228,0.3160504698753357,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377039432525635,0.248516708612442,1.1231400966644287,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889198243618011,1.0,1.0,0.2805110812187195,1.0,-2.6906962394714355,2.09499740600586,0.5956990122795105,1.486236810684204,0.0,0.0,0.0,90.76232147216795,62.0,6.885069847106934,-0.0,2179.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634189963340759,0.2734888195991516,0.2469476610422134,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594303369522096,0.3678209185600281,0.348662406206131,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846215605735779,0.2941624224185943,0.2063905894756317,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245999455451964,0.3330939710140228,0.3160504698753357,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377039432525635,0.248516708612442,1.1231400966644287,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889198243618011,1.0,1.0,0.2805110812187195,1.0,-2.6906962394714355,2.09499740600586,0.5956990122795105,1.486236810684204,0.0,0.0,0.0,90.76232147216795,62.0,6.885069847106934,-0.0,2179.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845453262329102,0.2738114595413208,0.247011661529541,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821013808250428,0.368525356054306,0.3490875959396362,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069370031356812,0.2946695387363434,0.2065668851137161,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.950573205947876,0.333678662776947,0.316362977027893,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565611243247986,0.2483138442039489,1.1210821866989136,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847504794597626,1.0,1.0,0.2810084521770477,1.0,-2.6893980503082275,2.092747211456299,0.5966507792472839,1.4842593669891355,0.0,0.0,0.0,84.97430419921875,62.0,7.935420036315918,-0.0,2139.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079824686050416,0.2741446197032928,0.2471113055944442,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692626655101776,0.3468889892101288,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337892532348632,0.2951915860176086,0.206774041056633,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756138324737548,0.3342761397361755,0.3167151808738708,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778764605522156,0.2481325268745422,1.1192532777786257,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804168045520782,1.0,1.0,0.2812692821025848,1.0,-2.685391426086426,2.089148759841919,0.5962427258491516,1.4819231033325195,0.0,0.0,0.0,79.62134552001953,65.0,7.762369155883789,-0.0,2096.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262720942497252,0.2747875452041626,0.247574433684349,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719720244407654,0.3298292160034179,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528457522392272,0.2962310910224914,0.2074053734540939,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907460808753968,0.3354620039463043,0.3177085816860199,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925557732582092,0.2477913796901703,1.117093205451965,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752537608146667,1.0,1.0,0.2817909121513366,1.0,-2.6647746562957764,2.073354959487915,0.5914197564125061,1.4704742431640625,0.0,0.0,0.0,75.7929916381836,83.0,4.245599746704102,-0.0,2031.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262720942497252,0.2747875452041626,0.247574433684349,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719720244407654,0.3298292160034179,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528457522392272,0.2962310910224914,0.2074053734540939,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907460808753968,0.3354620039463043,0.3177085816860199,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925557732582092,0.2477913796901703,1.117093205451965,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752537608146667,1.0,1.0,0.2817909121513366,1.0,-2.6647746562957764,2.073354959487915,0.5914197564125061,1.4704742431640625,0.0,0.0,0.0,75.7929916381836,83.0,4.245599746704102,-0.0,2031.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203367829322816,0.2754949629306793,0.2482331097126007,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749260902404785,0.3362219929695129,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947479009628296,0.2973613739013672,0.2082070112228393,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866315126419068,0.3367329835891723,0.3189267218112945,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864617943763733,0.2475817203521728,1.1162129640579224,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782720506191253,1.0,1.0,0.2823125720024109,1.0,-2.674581289291382,2.0788733959198,0.595707893371582,1.4733375310897827,0.0,0.0,0.0,77.25437927246094,101.0,6.8637542724609375,-0.0,2060.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203367829322816,0.2754949629306793,0.2482331097126007,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749260902404785,0.3362219929695129,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947479009628296,0.2973613739013672,0.2082070112228393,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866315126419068,0.3367329835891723,0.3189267218112945,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864617943763733,0.2475817203521728,1.1162129640579224,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782720506191253,1.0,1.0,0.2823125720024109,1.0,-2.674581289291382,2.0788733959198,0.595707893371582,1.4733375310897827,0.0,0.0,0.0,77.25437927246094,101.0,6.8637542724609375,-0.0,2060.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948931097984314,0.2762253582477569,0.2490850389003753,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944360852241516,0.3759953677654266,0.3562790751457214,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200315475463868,0.2985370457172394,0.2091751843690872,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635279774665833,0.3380443453788757,0.3203650712966919,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626376390457153,0.247430607676506,1.1165026426315308,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870141744613647,1.0,1.0,0.2824034392833709,1.0,-2.7042510509490967,2.0993216037750244,0.6049294471740723,1.4872063398361206,0.0,0.0,0.0,83.62129211425781,119.0,8.846700668334961,-0.0,2158.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948931097984314,0.2762253582477569,0.2490850389003753,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944360852241516,0.3759953677654266,0.3562790751457214,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200315475463868,0.2985370457172394,0.2091751843690872,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635279774665833,0.3380443453788757,0.3203650712966919,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626376390457153,0.247430607676506,1.1165026426315308,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870141744613647,1.0,1.0,0.2824034392833709,1.0,-2.7042510509490967,2.0993216037750244,0.6049294471740723,1.4872063398361206,0.0,0.0,0.0,83.62129211425781,119.0,8.846700668334961,-0.0,2158.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485697507858276,0.2768388390541076,0.2501741647720337,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449791312217712,0.3765901029109955,0.357288658618927,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705867528915405,0.2996161878108978,0.2103423327207565,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081297516822816,0.3392568230628967,0.322070300579071,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.819455623626709,0.2471736371517181,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975218772888183,1.0,1.0,0.2824943363666534,1.0,-2.7107818126678467,2.1036293506622314,0.6071524620056152,1.4901220798492432,0.0,0.0,0.0,97.56105041503906,137.0,5.587779521942139,-0.0,2265.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485697507858276,0.2768388390541076,0.2501741647720337,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449791312217712,0.3765901029109955,0.357288658618927,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705867528915405,0.2996161878108978,0.2103423327207565,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081297516822816,0.3392568230628967,0.322070300579071,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.819455623626709,0.2471736371517181,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975218772888183,1.0,1.0,0.2824943363666534,1.0,-2.7107818126678467,2.1036293506622314,0.6071524620056152,1.4901220798492432,0.0,0.0,0.0,97.56105041503906,137.0,5.587779521942139,-0.0,2265.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304501175880432,0.27712482213974,0.2507162392139435,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202316403388976,0.3770674467086792,0.3579865097999573,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513088226318359,0.3001415431499481,0.2109289318323135,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870030045509338,0.3398477733135223,0.3229261934757232,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007925748825073,0.2470305114984512,1.1188197135925293,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032673478126526,1.0,1.0,0.2825397849082947,1.0,-2.7149431705474854,2.1064157485961914,0.6085274815559387,1.4919613599777222,0.0,0.0,0.0,105.18437957763672,137.0,4.676930904388428,-0.0,2323.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143738508224487,0.2773983180522918,0.2512596845626831,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994724750518799,0.3776066899299621,0.3587729334831238,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347837328910828,0.3006578087806701,0.2115191221237182,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685669898986816,0.3404285907745361,0.3237860798835754,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834420800209045,0.2468787580728531,1.119624376296997,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092134475708008,1.0,1.0,0.2823225557804107,1.0,-2.7192506790161133,2.1099743843078613,0.6092761754989624,1.4945398569107056,0.0,0.0,0.0,113.1593780517578,140.0,2.9355597496032715,-0.0,2385.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948148846626282,0.2779132127761841,0.2521229088306427,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777391910552979,0.378782570362091,0.3602652549743652,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.816532552242279,0.3016648888587951,0.2125312834978103,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485544919967651,0.3415594696998596,0.3252740204334259,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638186812400818,0.2465515732765197,1.120161533355713,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168656706809998,1.0,1.0,0.2818881273269653,1.0,-2.725734233856201,2.115691900253296,0.6100424528121948,1.4988151788711548,0.0,0.0,0.0,123.92884063720705,128.0,-0.2497003525495529,-0.0,2470.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948148846626282,0.2779132127761841,0.2521229088306427,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777391910552979,0.378782570362091,0.3602652549743652,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.816532552242279,0.3016648888587951,0.2125312834978103,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485544919967651,0.3415594696998596,0.3252740204334259,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638186812400818,0.2465515732765197,1.120161533355713,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168656706809998,1.0,1.0,0.2818881273269653,1.0,-2.725734233856201,2.115691900253296,0.6100424528121948,1.4988151788711548,0.0,0.0,0.0,123.92884063720705,128.0,-0.2497003525495529,-0.0,2470.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927466630935669,0.2784280478954315,0.252634197473526,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758847117424011,0.3800352215766907,0.3614839613437652,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814939022064209,0.3026724755764007,0.2132718861103058,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468686938285828,0.342679500579834,0.3263848125934601,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611207365989685,0.2462242245674133,1.1189550161361694,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177792906761169,1.0,1.0,0.2814536988735199,1.0,-2.728592157363892,2.11887526512146,0.6097168326377869,1.5013796091079712,0.0,0.0,0.0,125.49110412597656,116.0,-2.258333444595337,-0.0,2487.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927466630935669,0.2784280478954315,0.252634197473526,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758847117424011,0.3800352215766907,0.3614839613437652,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814939022064209,0.3026724755764007,0.2132718861103058,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468686938285828,0.342679500579834,0.3263848125934601,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611207365989685,0.2462242245674133,1.1189550161361694,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177792906761169,1.0,1.0,0.2814536988735199,1.0,-2.728592157363892,2.11887526512146,0.6097168326377869,1.5013796091079712,0.0,0.0,0.0,125.49110412597656,116.0,-2.258333444595337,-0.0,2487.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007128834724426,0.2789828777313232,0.252964973449707,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851000666618347,0.3813474178314209,0.3625406920909881,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228366374969482,0.3037165999412536,0.2138697952032089,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552778363227844,0.3438225090503692,0.3272898197174072,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677074074745178,0.2459339201450348,1.1168307065963743,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149973630905151,1.0,1.0,0.2810736894607544,1.0,-2.7295141220092773,2.12056565284729,0.6089484095573425,1.502852201461792,0.0,0.0,0.0,121.38116455078124,104.0,-3.247239828109741,-0.0,2461.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007128834724426,0.2789828777313232,0.252964973449707,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851000666618347,0.3813474178314209,0.3625406920909881,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228366374969482,0.3037165999412536,0.2138697952032089,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552778363227844,0.3438225090503692,0.3272898197174072,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677074074745178,0.2459339201450348,1.1168307065963743,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149973630905151,1.0,1.0,0.2810736894607544,1.0,-2.7295141220092773,2.12056565284729,0.6089484095573425,1.502852201461792,0.0,0.0,0.0,121.38116455078124,104.0,-3.247239828109741,-0.0,2461.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154155015945435,0.2795836925506592,0.2532160580158233,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023768305778505,0.3827064931392669,0.3635172843933105,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373451828956604,0.3048060536384582,0.2144046425819397,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713327050209045,0.3449982106685638,0.3280972242355346,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811689972877502,0.2456934601068496,1.114317536354065,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100097060203552,1.0,1.0,0.2806936502456665,1.0,-2.7295827865600586,2.121655225753784,0.6079275608062744,1.5039066076278689,0.0,0.0,0.0,114.02001190185548,92.0,-3.762318134307861,-0.0,2412.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154155015945435,0.2795836925506592,0.2532160580158233,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023768305778505,0.3827064931392669,0.3635172843933105,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373451828956604,0.3048060536384582,0.2144046425819397,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713327050209045,0.3449982106685638,0.3280972242355346,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811689972877502,0.2456934601068496,1.114317536354065,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100097060203552,1.0,1.0,0.2806936502456665,1.0,-2.7295827865600586,2.121655225753784,0.6079275608062744,1.5039066076278689,0.0,0.0,0.0,114.02001190185548,92.0,-3.762318134307861,-0.0,2412.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.82465660572052,0.2799001634120941,0.2533275783061981,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145081639289856,0.3834004402160644,0.3639896214008331,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471164703369141,0.305367648601532,0.214661493897438,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822160363197327,0.3455984890460968,0.3284823596477508,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903892397880554,0.2455926984548568,1.1130037307739258,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069863200187683,1.0,1.0,0.2805036306381225,1.0,-2.7294771671295166,2.1221020221710205,0.6073750853538513,1.5043656826019287,0.0,0.0,0.0,109.56501770019533,92.0,-3.9129018783569336,-0.0,2383.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.835421085357666,0.2802265286445617,0.2534350454807281,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296884536743164,0.38410285115242,0.3644563853740692,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588591814041138,0.30594003200531,0.2149157077074051,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951285481452942,0.3462068736553192,0.3288612961769104,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013333678245544,0.2455045580863952,1.111681342124939,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037211775779724,1.0,1.0,0.2804571092128753,1.0,-2.729339122772217,2.122159004211426,0.6071799397468567,1.5044426918029783,0.0,0.0,0.0,104.76136779785156,80.0,-3.3628716468811035,-0.0,2350.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637170195579529,0.2809124588966369,0.2536505758762359,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.96639084815979,0.3855360150337219,0.365386039018631,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898181915283203,0.3071209490299225,0.2154266238212585,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304837584495544,0.3474516868591308,0.3296148180961609,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277536630630493,0.2453693747520446,1.109075903892517,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966641962528229,1.0,1.0,0.280364066362381,1.0,-2.7291035652160645,2.122251510620117,0.6068520545959473,1.50456440448761,0.0,0.0,0.0,94.39830780029295,68.0,-2.1329073905944824,-0.0,2281.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637170195579529,0.2809124588966369,0.2536505758762359,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.96639084815979,0.3855360150337219,0.365386039018631,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898181915283203,0.3071209490299225,0.2154266238212585,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304837584495544,0.3474516868591308,0.3296148180961609,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277536630630493,0.2453693747520446,1.109075903892517,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966641962528229,1.0,1.0,0.280364066362381,1.0,-2.7291035652160645,2.122251510620117,0.6068520545959473,1.50456440448761,0.0,0.0,0.0,94.39830780029295,68.0,-2.1329073905944824,-0.0,2281.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025356769561768,0.2816282212734222,0.2539039552211761,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.387037456035614,0.3625498116016388,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335680603981018,0.3083370327949524,0.2159703224897384,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750636219978333,0.3487216830253601,0.3304031193256378,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617182374000549,0.2452762275934219,1.1067113876342771,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889563918113708,1.0,1.0,0.2802710235118866,1.0,-2.725215196609497,2.119739055633545,0.6054761409759521,1.5032401084899902,0.0,0.0,0.0,83.99469757080078,71.0,-1.4945694208145142,-0.0,2204.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025356769561768,0.2816282212734222,0.2539039552211761,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.387037456035614,0.3625498116016388,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335680603981018,0.3083370327949524,0.2159703224897384,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750636219978333,0.3487216830253601,0.3304031193256378,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617182374000549,0.2452762275934219,1.1067113876342771,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889563918113708,1.0,1.0,0.2802710235118866,1.0,-2.725215196609497,2.119739055633545,0.6054761409759521,1.5032401084899902,0.0,0.0,0.0,83.99469757080078,71.0,-1.4945694208145142,-0.0,2204.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917803168296814,0.2823171019554138,0.2544141411781311,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897722363471985,0.3470656871795654,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504069089889526,0.3095374703407287,0.2167202085256576,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884780645370485,0.3499689996242523,0.3314632773399353,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741243481636047,0.2451802045106887,1.1057138442993164,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844558835029602,1.0,1.0,0.2803356349468231,1.0,-2.707751750946045,2.107372522354126,0.600379228591919,1.4945522546768188,0.0,0.0,0.0,80.42127990722656,89.0,-2.5413169860839844,-0.0,2145.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917803168296814,0.2823171019554138,0.2544141411781311,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897722363471985,0.3470656871795654,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504069089889526,0.3095374703407287,0.2167202085256576,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884780645370485,0.3499689996242523,0.3314632773399353,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741243481636047,0.2451802045106887,1.1057138442993164,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844558835029602,1.0,1.0,0.2803356349468231,1.0,-2.707751750946045,2.107372522354126,0.600379228591919,1.4945522546768188,0.0,0.0,0.0,80.42127990722656,89.0,-2.5413169860839844,-0.0,2145.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911614716053009,0.283063679933548,0.2551173269748688,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.392631322145462,0.3542845547199249,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446211457252502,0.3108127117156982,0.2176312208175659,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838727712631226,0.3512856066226959,0.3327357769012451,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681315779685974,0.2451825886964798,1.1058566570281982,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879949390888214,1.0,1.0,0.2804002463817596,1.0,-2.72003173828125,2.115859270095825,0.6041723489761353,1.499844312667847,0.0,0.0,0.0,82.19316864013672,107.0,1.204682469367981,-0.0,2182.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
