time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040132522583008,0.3355412781238556,0.3044549524784088,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013372659683228,0.4783607423305511,0.454579621553421,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452329635620117,0.3938246667385101,0.2771188616752624,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716105222702026,0.4330311417579651,0.4120556712150574,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642519474029541,0.2882919907569885,1.3102617263793943,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228504180908203,1.0,1.0,0.2652827799320221,1.0,-3.312518835067749,2.5789380073547363,0.7335808277130127,1.8321876525878904,0.0,0.0,0.0,174.73287963867188,155.0,-2.006396770477295,-0.0,4372.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190582990646362,0.3367229700088501,0.3051079213619232,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920732080936432,0.4803684949874878,0.4560417234897613,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614552021026611,0.3958806693553924,0.2782330214977264,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.88895183801651,0.4349557757377624,0.4134410917758941,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787555456161499,0.289116233587265,1.3119258880615234,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181865334510803,1.0,1.0,0.2650816738605499,1.0,-3.3200700283050537,2.58496356010437,0.7351062893867493,1.836545705795288,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316599369049072,-0.0,4313.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190582990646362,0.3367229700088501,0.3051079213619232,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920732080936432,0.4803684949874878,0.4560417234897613,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614552021026611,0.3958806693553924,0.2782330214977264,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.88895183801651,0.4349557757377624,0.4134410917758941,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787555456161499,0.289116233587265,1.3119258880615234,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181865334510803,1.0,1.0,0.2650816738605499,1.0,-3.3200700283050537,2.58496356010437,0.7351062893867493,1.836545705795288,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316599369049072,-0.0,4313.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366563320159912,0.3379192948341369,0.3057467341423034,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456743001937866,0.4823797643184662,0.4574776291847229,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819969296455383,0.3979502618312835,0.2793348729610443,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910742163658142,0.4368864595890045,0.4148025810718536,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969310283660889,0.2899641096591949,1.3135545253753662,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648805379867553,1.0,-3.327486038208008,2.590896844863892,0.736589252948761,1.840832591056824,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568622589111328,-0.0,4246.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366563320159912,0.3379192948341369,0.3057467341423034,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456743001937866,0.4823797643184662,0.4574776291847229,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819969296455383,0.3979502618312835,0.2793348729610443,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910742163658142,0.4368864595890045,0.4148025810718536,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969310283660889,0.2899641096591949,1.3135545253753662,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648805379867553,1.0,-3.327486038208008,2.590896844863892,0.736589252948761,1.840832591056824,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568622589111328,-0.0,4246.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587550520896912,0.3391218483448028,0.3063770234584808,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732002019882202,0.4843882024288177,0.4588956534862518,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907678246498108,0.4000267684459686,0.2804302871227264,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401760697364808,0.4388171136379242,0.4161487519741058,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185486793518066,0.2908297181129455,1.3151897192001345,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077159643173218,1.0,1.0,0.2647885084152221,1.0,-3.3348522186279297,2.5964627265930176,0.7383894324302673,1.8447582721710205,0.0,0.0,0.0,141.9554901123047,119.0,-1.2971245050430298,-0.0,4176.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587550520896912,0.3391218483448028,0.3063770234584808,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732002019882202,0.4843882024288177,0.4588956534862518,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907678246498108,0.4000267684459686,0.2804302871227264,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401760697364808,0.4388171136379242,0.4161487519741058,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185486793518066,0.2908297181129455,1.3151897192001345,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077159643173218,1.0,1.0,0.2647885084152221,1.0,-3.3348522186279297,2.5964627265930176,0.7383894324302673,1.8447582721710205,0.0,0.0,0.0,141.9554901123047,119.0,-1.2971245050430298,-0.0,4176.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871879577636719,0.340314507484436,0.3070020377635956,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863864481449127,0.4596862196922302,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426571130752563,0.4020957052707672,0.2815228402614593,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732524156570436,0.4407337307929992,0.4174848794937134,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434903025627136,0.291700929403305,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021752953529358,1.0,1.0,0.2646964788436889,1.0,-3.341402292251587,2.6014225482940674,0.7399796843528748,1.8483604192733765,0.0,0.0,0.0,130.4008026123047,122.0,-3.0629467964172363,-0.0,4102.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871879577636719,0.340314507484436,0.3070020377635956,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863864481449127,0.4596862196922302,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426571130752563,0.4020957052707672,0.2815228402614593,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732524156570436,0.4407337307929992,0.4174848794937134,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434903025627136,0.291700929403305,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021752953529358,1.0,1.0,0.2646964788436889,1.0,-3.341402292251587,2.6014225482940674,0.7399796843528748,1.8483604192733765,0.0,0.0,0.0,130.4008026123047,122.0,-3.0629467964172363,-0.0,4102.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928270936012268,0.3408753871917724,0.3074466586112976,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876001179218292,0.453042060136795,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495113492012024,0.4030971527099609,0.2821731269359588,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789645075798036,0.4416573941707611,0.4182919263839721,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8484001159667969,0.2921088337898254,1.3183882236480713,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.019775390625,297.2741394042969,291.02252197265625,1.0,0.6007315516471863,1.0,1.0,0.2646504342556,1.0,-3.3376569747924805,2.5988802909851074,0.7387768030166626,1.846742033958435,0.0,0.0,0.0,128.33853149414062,122.0,-4.964808464050293,-0.0,4073.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966659307479858,0.3414242267608642,0.3078978955745697,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891147911548614,0.4480753242969513,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541538953781128,0.4040899574756622,0.282830536365509,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827184081077576,0.4425720274448395,0.4191081821918487,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517497181892395,0.2925136387348175,1.3199808597564695,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.599847674369812,1.0,1.0,0.2648659348487854,1.0,-3.335886716842652,2.5969905853271484,0.7388961315155029,1.845202207565308,0.0,0.0,0.0,127.06024932861328,140.0,-5.421473979949951,-0.0,4058.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917808532714844,0.3425397276878357,0.3089679479598999,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918869137763977,0.4568415582180023,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491938948631288,0.4061040878295898,0.2842823266983032,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783514142036438,0.4444285631179809,0.4209243655204773,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473109006881714,0.2933688163757324,1.3241273164749146,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049355864524841,1.0,1.0,0.2652969062328338,1.0,-3.3565924167633057,2.6104798316955566,0.746112585067749,1.8535735607147217,0.0,0.0,0.0,130.0682830810547,158.0,-4.035421848297119,-0.0,4146.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917808532714844,0.3425397276878357,0.3089679479598999,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918869137763977,0.4568415582180023,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491938948631288,0.4061040878295898,0.2842823266983032,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783514142036438,0.4444285631179809,0.4209243655204773,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473109006881714,0.2933688163757324,1.3241273164749146,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049355864524841,1.0,1.0,0.2652969062328338,1.0,-3.3565924167633057,2.6104798316955566,0.746112585067749,1.8535735607147217,0.0,0.0,0.0,130.0682830810547,158.0,-4.035421848297119,-0.0,4146.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707523941993713,0.3435681760311126,0.3102511465549469,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868988990783693,0.4931961894035339,0.467204213142395,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92456316947937,0.4080471694469452,0.2859107255935669,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561551213264464,0.4462133646011352,0.4229787588119507,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828812837600708,0.2941636145114898,1.329478144645691,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140469312667847,1.0,1.0,0.2657278776168823,1.0,-3.3817853927612305,2.6270697116851807,0.7547157406806946,1.864776372909546,0.0,0.0,0.0,140.14108276367188,176.0,-4.320801258087158,-0.0,4306.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707523941993713,0.3435681760311126,0.3102511465549469,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868988990783693,0.4931961894035339,0.467204213142395,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92456316947937,0.4080471694469452,0.2859107255935669,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561551213264464,0.4462133646011352,0.4229787588119507,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828812837600708,0.2941636145114898,1.329478144645691,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140469312667847,1.0,1.0,0.2657278776168823,1.0,-3.3817853927612305,2.6270697116851807,0.7547157406806946,1.864776372909546,0.0,0.0,0.0,140.14108276367188,176.0,-4.320801258087158,-0.0,4306.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439561724662781,0.344471126794815,0.3116096258163452,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572757482528688,0.4945414066314697,0.4689577519893646,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934698104858398,0.4098767042160034,0.2876076102256775,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223371744155884,0.4478839039802551,0.4251258373260498,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803773820400238,0.2948371469974518,1.335249900817871,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242972612380981,1.0,1.0,0.2678108215332031,1.0,-3.396789789199829,2.631254196166992,0.7655357122421265,1.865607023239136,0.0,0.0,0.0,155.13058471679688,194.0,1.234688639640808,-0.0,4478.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439561724662781,0.344471126794815,0.3116096258163452,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572757482528688,0.4945414066314697,0.4689577519893646,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934698104858398,0.4098767042160034,0.2876076102256775,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223371744155884,0.4478839039802551,0.4251258373260498,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803773820400238,0.2948371469974518,1.335249900817871,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242972612380981,1.0,1.0,0.2678108215332031,1.0,-3.396789789199829,2.631254196166992,0.7655357122421265,1.865607023239136,0.0,0.0,0.0,155.13058471679688,194.0,1.234688639640808,-0.0,4478.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214457035064697,0.3453373610973358,0.3129808008670807,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926488757133484,0.4960635304450989,0.4709739685058594,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.868034303188324,0.4116722345352173,0.2893173992633819,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940774202346802,0.4495177865028381,0.4272880256175995,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802866697311401,0.2954649627208709,1.3410464525222778,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352711319923401,1.0,1.0,0.2698937654495239,1.0,-3.412491798400879,2.635711908340454,0.7767800092697144,1.866573691368103,0.0,0.0,0.0,171.59637451171875,212.0,3.872569084167481,-0.0,4666.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214457035064697,0.3453373610973358,0.3129808008670807,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926488757133484,0.4960635304450989,0.4709739685058594,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.868034303188324,0.4116722345352173,0.2893173992633819,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940774202346802,0.4495177865028381,0.4272880256175995,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802866697311401,0.2954649627208709,1.3410464525222778,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352711319923401,1.0,1.0,0.2698937654495239,1.0,-3.412491798400879,2.635711908340454,0.7767800092697144,1.866573691368103,0.0,0.0,0.0,171.59637451171875,212.0,3.872569084167481,-0.0,4666.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112058639526367,0.3457545936107635,0.3136660456657409,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125466346740724,0.4968486428260803,0.4720285534858703,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569918274879456,0.4125547409057617,0.2901724576950073,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821862936019897,0.450318694114685,0.4283685982227325,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.769925594329834,0.2957627475261688,1.3439377546310425,291.0215148925781,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408920288085938,1.0,1.0,0.2709352672100067,1.0,-3.4203898906707764,2.6379542350769043,0.7824356555938721,1.8670634031295776,0.0,0.0,0.0,180.1849822998047,212.0,4.199305534362793,-0.0,4763.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011549711227417,0.3461645543575287,0.3143483996391296,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005781412124634,0.4976405501365661,0.4730969071388244,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470116257667542,0.4134300053119659,0.2910254895687103,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871304988861084,0.4511116445064544,0.4294459223747253,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605034112930298,0.2960526645183563,1.346815586090088,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465520262718201,1.0,1.0,0.2728697657585144,1.0,-3.4282784461975098,2.637458086013794,0.7908204197883606,1.8648277521133425,0.0,0.0,0.0,188.9312744140625,215.0,8.664584159851074,-0.0,4863.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899969816207886,0.3470161855220794,0.3154844343662262,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881630897521973,0.499273270368576,0.4750182330608368,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561381816864,0.4152050912380218,0.2925506234169006,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597608804702759,0.4527161419391632,0.4313512146472931,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504080533981323,0.2966436743736267,1.3513628244400024,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536880135536194,1.0,1.0,0.2767388224601745,1.0,-3.4415547847747803,2.634238719940185,0.8073159456253052,1.8587383031845093,0.0,0.0,0.0,199.9016265869141,218.0,15.75357151031494,-0.0,4999.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899969816207886,0.3470161855220794,0.3154844343662262,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881630897521973,0.499273270368576,0.4750182330608368,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561381816864,0.4152050912380218,0.2925506234169006,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597608804702759,0.4527161419391632,0.4313512146472931,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504080533981323,0.2966436743736267,1.3513628244400024,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536880135536194,1.0,1.0,0.2767388224601745,1.0,-3.4415547847747803,2.634238719940185,0.8073159456253052,1.8587383031845093,0.0,0.0,0.0,199.9016265869141,218.0,15.75357151031494,-0.0,4999.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837334871292114,0.3479259014129638,0.3165321946144104,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813014626502991,0.50096595287323,0.4768526554107666,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309423923492432,0.4170270562171936,0.2939989864826202,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534860610961914,0.4543600976467132,0.4331452846527099,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.744799017906189,0.2972776293754577,1.3553798198699951,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589048504829407,1.0,1.0,0.2806078493595123,1.0,-3.453753471374512,2.630175828933716,0.8235775232315063,1.8520066738128664,0.0,0.0,0.0,207.0959014892578,221.0,18.33658790588379,-0.0,5101.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837334871292114,0.3479259014129638,0.3165321946144104,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813014626502991,0.50096595287323,0.4768526554107666,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309423923492432,0.4170270562171936,0.2939989864826202,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534860610961914,0.4543600976467132,0.4331452846527099,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.744799017906189,0.2972776293754577,1.3553798198699951,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589048504829407,1.0,1.0,0.2806078493595123,1.0,-3.453753471374512,2.630175828933716,0.8235775232315063,1.8520066738128664,0.0,0.0,0.0,207.0959014892578,221.0,18.33658790588379,-0.0,5101.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797901630401611,0.3488806784152984,0.3175495564937591,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770520091056824,0.5026991963386536,0.4786517322063446,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275500535964966,0.418887585401535,0.2954183518886566,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496444225311279,0.4560365080833435,0.4348941743373871,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.741262674331665,0.2979574203491211,1.359235405921936,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630764007568359,1.0,1.0,0.2848470509052276,1.0,-3.4655890464782715,2.6245996952056885,0.8409895300865173,1.843832731246948,0.0,0.0,0.0,212.3347625732422,209.0,20.965356826782227,-0.0,5186.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797901630401611,0.3488806784152984,0.3175495564937591,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770520091056824,0.5026991963386536,0.4786517322063446,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275500535964966,0.418887585401535,0.2954183518886566,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496444225311279,0.4560365080833435,0.4348941743373871,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.741262674331665,0.2979574203491211,1.359235405921936,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630764007568359,1.0,1.0,0.2848470509052276,1.0,-3.4655890464782715,2.6245996952056885,0.8409895300865173,1.843832731246948,0.0,0.0,0.0,212.3347625732422,209.0,20.965356826782227,-0.0,5186.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835724353790283,0.3498835563659668,0.3183154165744781,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815207481384277,0.5044693946838379,0.4801777899265289,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316450119018555,0.4207897186279297,0.2966380715370178,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853816032409668,0.4577467739582062,0.4363661706447601,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444565296173096,0.2986880838871002,1.3618485927581787,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624906063079834,1.0,1.0,0.2890862822532654,1.0,-3.474730968475342,2.617013454437256,0.8577173352241516,1.8342876434326167,0.0,0.0,0.0,209.6498107910156,197.0,21.892841339111328,-0.0,5195.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835724353790283,0.3498835563659668,0.3183154165744781,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815207481384277,0.5044693946838379,0.4801777899265289,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316450119018555,0.4207897186279297,0.2966380715370178,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853816032409668,0.4577467739582062,0.4363661706447601,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444565296173096,0.2986880838871002,1.3618485927581787,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624906063079834,1.0,1.0,0.2890862822532654,1.0,-3.474730968475342,2.617013454437256,0.8577173352241516,1.8342876434326167,0.0,0.0,0.0,209.6498107910156,197.0,21.892841339111328,-0.0,5195.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874112725257874,0.3504095077514648,0.3186500072479248,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859547972679138,0.505372166633606,0.480883777141571,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355807662010193,0.4217620491981506,0.2972080409526825,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579456806182861,0.458619624376297,0.4370448887348175,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477685809135437,0.2990796864032745,1.362918734550476,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612851619720459,1.0,1.0,0.291205883026123,1.0,-3.478771924972534,2.612830638885498,0.8659412264823914,1.8292157649993896,0.0,0.0,0.0,206.4344940185547,197.0,21.986967086791992,-0.0,5182.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921811938285828,0.3509453535079956,0.3189692199230194,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914453983306885,0.5062811970710754,0.4815697073936462,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404405117034912,0.4227432012557983,0.2977648973464966,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630854487419128,0.4594994187355041,0.4377038180828094,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519317865371704,0.2994858026504516,1.3639239072799685,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659690260887146,1.0,1.0,0.2924329936504364,1.0,-3.4826526641845703,2.611288547515869,0.8713638782501221,1.8268016576766968,0.0,0.0,0.0,202.47027587890625,185.0,17.374134063720703,-0.0,5161.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039942979812622,0.3519928753376007,0.3195469379425049,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050705432891846,0.5080674290657043,0.4828694462776184,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525927662849426,0.4246836006641388,0.2988317012786865,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759728074073792,0.4612331688404083,0.4389541447162628,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624880075454712,0.3003071844577789,1.365755558013916,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556981205940247,1.0,1.0,0.2948872148990631,1.0,-3.4899017810821533,2.6082098484039307,0.8816919922828674,1.8220714330673216,0.0,0.0,0.0,193.0665283203125,173.0,9.123775482177734,-0.0,5106.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039942979812622,0.3519928753376007,0.3195469379425049,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050705432891846,0.5080674290657043,0.4828694462776184,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525927662849426,0.4246836006641388,0.2988317012786865,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759728074073792,0.4612331688404083,0.4389541447162628,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624880075454712,0.3003071844577789,1.365755558013916,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556981205940247,1.0,1.0,0.2948872148990631,1.0,-3.4899017810821533,2.6082098484039307,0.8816919922828674,1.8220714330673216,0.0,0.0,0.0,193.0665283203125,173.0,9.123775482177734,-0.0,5106.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.817890465259552,0.353007972240448,0.32005175948143,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233535528182985,0.5098116993904114,0.4840834438800812,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679124116897583,0.4265956580638885,0.2998445928096771,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920662999153137,0.4629314541816711,0.4401252865791321,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758672833442688,0.3011320233345032,1.367396354675293,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510359048843384,1.0,1.0,0.2973414361476898,1.0,-3.496570110321045,2.604708433151245,0.8918617367744446,1.817007064819336,0.0,0.0,0.0,182.4878387451172,161.0,5.157371997833252,-0.0,5039.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.817890465259552,0.353007972240448,0.32005175948143,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233535528182985,0.5098116993904114,0.4840834438800812,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679124116897583,0.4265956580638885,0.2998445928096771,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920662999153137,0.4629314541816711,0.4401252865791321,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758672833442688,0.3011320233345032,1.367396354675293,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510359048843384,1.0,1.0,0.2973414361476898,1.0,-3.496570110321045,2.604708433151245,0.8918617367744446,1.817007064819336,0.0,0.0,0.0,182.4878387451172,161.0,5.157371997833252,-0.0,5039.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336225152015686,0.3539886176586151,0.3205061554908752,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457216858863832,0.511512279510498,0.4852356910705566,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866283893585205,0.4284770786762237,0.3008208274841308,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117656350135804,0.464591771364212,0.4412398934364319,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792161226272583,0.3019520342350006,1.368918538093567,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459999084472656,1.0,1.0,0.2991200983524322,1.0,-3.502848863601685,2.6030948162078857,0.8997538685798645,1.813870549201965,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917834520339966,-0.0,4965.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
