time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621951937675476,0.3664730191230774,0.3312321305274963,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837077260017396,0.5361524820327759,0.5079084634780884,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316475987434388,0.4575399458408355,0.3206391930580139,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550089836120604,0.488881915807724,0.4635968208312988,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210553526878357,0.3135727643966675,1.4185094833374023,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.663518488407135,1.0,1.0,0.325374960899353,1.0,-3.653419017791748,2.6176741123199463,1.0357450246810913,1.793583631515503,0.0,0.0,0.0,166.08729553222656,158.0,2.526331186294556,-0.0,5454.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727996349334717,0.3671684861183166,0.3316605985164642,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936590194702148,0.5374169945716858,0.5088900923728943,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454191327095032,0.4591391086578369,0.3215965628623962,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674582481384276,0.4901636242866516,0.4645947813987732,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305405378341675,0.3143146634101867,1.4208325147628784,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.662251353263855,1.0,1.0,0.3253417313098907,1.0,-3.6602587699890137,2.622408628463745,1.037850260734558,1.7968482971191406,0.0,0.0,0.0,161.08299255371094,161.0,1.342921018600464,-0.0,5434.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727996349334717,0.3671684861183166,0.3316605985164642,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936590194702148,0.5374169945716858,0.5088900923728943,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454191327095032,0.4591391086578369,0.3215965628623962,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674582481384276,0.4901636242866516,0.4645947813987732,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305405378341675,0.3143146634101867,1.4208325147628784,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.662251353263855,1.0,1.0,0.3253417313098907,1.0,-3.6602587699890137,2.622408628463745,1.037850260734558,1.7968482971191406,0.0,0.0,0.0,161.08299255371094,161.0,1.342921018600464,-0.0,5434.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763827681541443,0.367806613445282,0.3321857154369354,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968004822731018,0.5386263132095337,0.5099750757217407,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502713084220886,0.4606885313987732,0.322634220123291,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715455174446106,0.4913942515850067,0.4657000601291656,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338007926940918,0.3150221705436706,1.4237453937530518,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628654599189758,1.0,1.0,0.3251420855522156,1.0,-3.668278217315674,2.62849497795105,1.0397831201553345,1.801189661026001,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766707211732864,-0.0,5454.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763827681541443,0.367806613445282,0.3321857154369354,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968004822731018,0.5386263132095337,0.5099750757217407,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502713084220886,0.4606885313987732,0.322634220123291,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715455174446106,0.4913942515850067,0.4657000601291656,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338007926940918,0.3150221705436706,1.4237453937530518,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628654599189758,1.0,1.0,0.3251420855522156,1.0,-3.668278217315674,2.62849497795105,1.0397831201553345,1.801189661026001,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766707211732864,-0.0,5454.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630269765853882,0.368376761674881,0.332981526851654,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984938383102417,0.5397729873657227,0.5113484263420105,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344453811645508,0.462178885936737,0.3238879144191742,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567753672599792,0.4925659298896789,0.4670973122119903,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221809267997742,0.315683364868164,1.4281049966812134,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686657667160034,1.0,1.0,0.3249424695968628,1.0,-3.6793179512023926,2.636658191680908,1.0426597595214844,1.806869626045227,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713832259178162,-0.0,5564.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630269765853882,0.368376761674881,0.332981526851654,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984938383102417,0.5397729873657227,0.5113484263420105,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344453811645508,0.462178885936737,0.3238879144191742,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567753672599792,0.4925659298896789,0.4670973122119903,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221809267997742,0.315683364868164,1.4281049966812134,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686657667160034,1.0,1.0,0.3249424695968628,1.0,-3.6793179512023926,2.636658191680908,1.0426597595214844,1.806869626045227,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713832259178162,-0.0,5564.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535934686660767,0.368627518415451,0.3334275782108307,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.975223183631897,0.5403157472610474,0.5120893120765686,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226062893867492,0.4628940522670746,0.3245551884174347,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.945198655128479,0.4931223392486572,0.4678512215614319,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136253356933594,0.3159873187541961,1.4305622577667236,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725543141365051,1.0,1.0,0.3248426616191864,1.0,-3.685411930084229,2.641127586364746,1.0442843437194824,1.809990406036377,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465674757957458,-0.0,5641.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438256978988647,0.3688571751117706,0.3338856995105743,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.963930606842041,0.5408391952514648,0.5128448605537415,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103270769119264,0.4635902643203735,0.3252335488796234,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932400643825531,0.4936599731445312,0.4686204195022583,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8040997982025146,0.3162733316421509,1.433097004890442,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768534779548645,1.0,1.0,0.3247731626033783,1.0,-3.6916635036468506,2.645606756210327,1.046056628227234,1.8130930662155151,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264359474182128,-0.0,5726.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249134421348572,0.3692598342895508,0.3348133265972137,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388709664344788,0.5418322086334229,0.5143715739250183,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880789875984192,0.4649302959442138,0.3266027271747589,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071031808853148,0.4946829080581665,0.4701759219169616,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845809459686279,0.3167937695980072,1.4382529258728027,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862369775772095,1.0,1.0,0.3246341347694397,1.0,-3.704339265823364,2.654667377471924,1.0496717691421509,1.8193968534469604,0.0,0.0,0.0,195.90870666503903,233.0,-0.8585187196731567,-0.0,5913.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249134421348572,0.3692598342895508,0.3348133265972137,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388709664344788,0.5418322086334229,0.5143715739250183,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880789875984192,0.4649302959442138,0.3266027271747589,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071031808853148,0.4946829080581665,0.4701759219169616,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845809459686279,0.3167937695980072,1.4382529258728027,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862369775772095,1.0,1.0,0.3246341347694397,1.0,-3.704339265823364,2.654667377471924,1.0496717691421509,1.8193968534469604,0.0,0.0,0.0,195.90870666503903,233.0,-0.8585187196731567,-0.0,5913.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070521354675293,0.3695971667766571,0.3357325792312622,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144026041030884,0.5427602529525757,0.5158909559249878,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681197762489319,0.4662078619003296,0.3279680013656616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860941529273987,0.4956429004669189,0.4717258512973785,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668140530586243,0.3172521889209747,1.4433856010437012,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961758136749268,1.0,1.0,0.3244951367378235,1.0,-3.716957092285156,2.663684606552124,1.0532726049423218,1.8257343769073489,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979478478431702,-0.0,6114.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070521354675293,0.3695971667766571,0.3357325792312622,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144026041030884,0.5427602529525757,0.5158909559249878,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681197762489319,0.4662078619003296,0.3279680013656616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860941529273987,0.4956429004669189,0.4717258512973785,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668140530586243,0.3172521889209747,1.4433856010437012,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961758136749268,1.0,1.0,0.3244951367378235,1.0,-3.716957092285156,2.663684606552124,1.0532726049423218,1.8257343769073489,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979478478431702,-0.0,6114.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899967432022095,0.369879812002182,0.336628645658493,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944506049156189,0.5436310172080994,0.5173842310905457,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508996963500977,0.4674311578273773,0.3293159604072571,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677402138710022,0.4965476989746094,0.4732516407966614,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514886260032654,0.3176572918891907,1.4484100341796875,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063210010528564,1.0,1.0,0.3244270980358124,1.0,-3.729336500167847,2.6722986698150635,1.0570379495620728,1.831781029701233,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913980007171631,-0.0,6323.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899967432022095,0.369879812002182,0.336628645658493,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944506049156189,0.5436310172080994,0.5173842310905457,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508996963500977,0.4674311578273773,0.3293159604072571,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677402138710022,0.4965476989746094,0.4732516407966614,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514886260032654,0.3176572918891907,1.4484100341796875,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063210010528564,1.0,1.0,0.3244270980358124,1.0,-3.729336500167847,2.6722986698150635,1.0570379495620728,1.831781029701233,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913980007171631,-0.0,6323.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749804854393005,0.3701161742210388,0.3374967277050018,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774983286857605,0.5444501042366028,0.5188440084457397,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362298607826233,0.4686071872711181,0.3306416869163513,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519914746284485,0.4974040687084198,0.4747463464736938,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738443911075592,0.3180178999900818,1.4533004760742188,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164900898933411,1.0,1.0,0.3243590593338012,1.0,-3.7414166927337646,2.6807029247283936,1.060713768005371,1.837700247764588,0.0,0.0,0.0,248.17333984375,272.0,-0.4578825533390045,-0.0,6534.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749804854393005,0.3701161742210388,0.3374967277050018,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774983286857605,0.5444501042366028,0.5188440084457397,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362298607826233,0.4686071872711181,0.3306416869163513,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519914746284485,0.4974040687084198,0.4747463464736938,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738443911075592,0.3180178999900818,1.4533004760742188,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164900898933411,1.0,1.0,0.3243590593338012,1.0,-3.7414166927337646,2.6807029247283936,1.060713768005371,1.837700247764588,0.0,0.0,0.0,248.17333984375,272.0,-0.4578825533390045,-0.0,6534.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703483700752258,0.3702195584774017,0.3378153145313263,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.872309684753418,0.5448397994041443,0.5194492340087891,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318139910697937,0.4691789746284485,0.3312142789363861,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472368717193604,0.4978151321411133,0.4753709435462951,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344695925712585,0.318183422088623,1.455172061920166,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.71980220079422,1.0,1.0,0.3243250250816345,1.0,-3.746225357055664,2.684065341949463,1.0621600151062012,1.8401304483413696,0.0,0.0,0.0,254.37013244628903,272.0,-0.458450049161911,-0.0,6611.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669822573661804,0.3703221380710602,0.3380768001079559,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685672879219055,0.5452221632003784,0.519989013671875,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286533951759338,0.4697472751140594,0.3317410051822662,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.843825101852417,0.4982212781906128,0.4759323894977569,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315860986709595,0.3183464109897613,1.4567524194717407,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225238680839539,1.0,1.0,0.3243087232112884,1.0,-3.750401973724365,2.686948776245117,1.063453197479248,1.842171669006348,0.0,0.0,0.0,259.13006591796875,260.0,-0.4636128842830658,-0.0,6671.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666187882423401,0.3704669773578644,0.3382256329059601,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.868309497833252,0.5457350015640259,0.5204951167106628,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286027908325195,0.4705193042755127,0.3322930335998535,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436300754547119,0.4987697303295135,0.4764710664749145,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313374280929565,0.318569153547287,1.4578540325164795,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229897379875183,1.0,1.0,0.3242865800857544,1.0,-3.753833532333374,2.6893367767333984,1.0644968748092651,1.8439279794692995,0.0,0.0,0.0,259.9296569824219,260.0,-0.5037974715232849,-0.0,6693.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673704028129578,0.37054243683815,0.3382536768913269,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692445158958435,0.5459778904914856,0.5206838846206665,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295111060142517,0.470886766910553,0.3325181305408478,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445099592208862,0.4990305304527282,0.4766763150691986,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320263385772705,0.3186793923377991,1.4581537246704102,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226479649543762,1.0,1.0,0.3242761492729187,1.0,-3.7549736499786377,2.69014310836792,1.0648305416107178,1.844508409500122,0.0,0.0,0.0,259.0378112792969,248.0,-0.5644124746322632,-0.0,6689.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721861600875854,0.3708101212978363,0.3382535576820373,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749836087226868,0.5467468500137329,0.5211600065231323,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348240256309509,0.4720554947853088,0.3331449329853058,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498619794845581,0.4998605847358703,0.4772086441516876,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363245487213135,0.3190541863441467,1.458634376525879,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200165390968323,1.0,1.0,0.3242435753345489,1.0,-3.757521390914917,2.6919851303100586,1.0655361413955688,1.845791697502136,0.0,0.0,0.0,253.0858917236328,236.0,-0.6883442401885986,-0.0,6645.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721861600875854,0.3708101212978363,0.3382535576820373,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749836087226868,0.5467468500137329,0.5211600065231323,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348240256309509,0.4720554947853088,0.3331449329853058,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498619794845581,0.4998605847358703,0.4772086441516876,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363245487213135,0.3190541863441467,1.458634376525879,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200165390968323,1.0,1.0,0.3242435753345489,1.0,-3.757521390914917,2.6919851303100586,1.0655361413955688,1.845791697502136,0.0,0.0,0.0,253.0858917236328,236.0,-0.6883442401885986,-0.0,6645.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797155976295471,0.3711183071136474,0.3381836712360382,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838148713111877,0.5475283265113831,0.5215348601341248,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428690433502197,0.4732506871223449,0.3337068855762481,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581172823905945,0.5007105469703674,0.4776466488838196,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429949641227722,0.3194758892059326,1.45878267288208,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159402370452881,1.0,1.0,0.3242458999156952,1.0,-3.759270429611206,2.6931815147399902,1.0660890340805054,1.8465107679367063,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191603899002075,-0.0,6570.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797155976295471,0.3711183071136474,0.3381836712360382,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838148713111877,0.5475283265113831,0.5215348601341248,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428690433502197,0.4732506871223449,0.3337068855762481,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581172823905945,0.5007105469703674,0.4776466488838196,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429949641227722,0.3194758892059326,1.45878267288208,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159402370452881,1.0,1.0,0.3242458999156952,1.0,-3.759270429611206,2.6931815147399902,1.0660890340805054,1.8465107679367063,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191603899002075,-0.0,6570.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.789257287979126,0.3714552521705627,0.3380864262580871,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.894929826259613,0.5483158230781555,0.5218583941459656,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530473113059998,0.4744642078876495,0.3342397511005401,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686167001724243,0.5015738010406494,0.4780402183532715,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515203952789307,0.3199405074119568,1.458850622177124,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111230492591858,1.0,1.0,0.324248194694519,1.0,-3.760739326477051,2.694191694259644,1.0665475130081177,1.84704852104187,0.0,0.0,0.0,233.79835510253903,212.0,-0.3622476458549499,-0.0,6481.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.789257287979126,0.3714552521705627,0.3380864262580871,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.894929826259613,0.5483158230781555,0.5218583941459656,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530473113059998,0.4744642078876495,0.3342397511005401,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686167001724243,0.5015738010406494,0.4780402183532715,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515203952789307,0.3199405074119568,1.458850622177124,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111230492591858,1.0,1.0,0.324248194694519,1.0,-3.760739326477051,2.694191694259644,1.0665475130081177,1.84704852104187,0.0,0.0,0.0,233.79835510253903,212.0,-0.3622476458549499,-0.0,6481.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946891188621521,0.3716310560703277,0.3380331099033355,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012343883514404,0.5487094521522522,0.5220078229904175,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588950634002686,0.4750750958919525,0.3345001339912414,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746398687362671,0.5020080208778381,0.4782272577285766,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564448118209839,0.3201869130134582,1.4588898420333862,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085512280464172,1.0,1.0,0.3242493569850921,1.0,-3.76144027709961,2.6946754455566406,1.0667648315429688,1.847294807434082,0.0,0.0,0.0,228.27081298828125,212.0,-0.2950581610202789,-0.0,6433.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005252480506897,0.371810108423233,0.3379782736301422,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081663489341736,0.5491018891334534,0.5221514105796814,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652433156967163,0.4756873548030853,0.3347579836845398,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.881156861782074,0.5024427771568298,0.4784100651741028,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618077397346497,0.3204412460327148,1.4589420557022097,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059135437011719,1.0,1.0,0.3242667615413666,1.0,-3.762140035629273,2.6951050758361816,1.0670348405838013,1.847488522529602,0.0,0.0,0.0,222.61349487304688,200.0,-0.1479068994522094,-0.0,6384.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131647109985352,0.3721752166748047,0.337866336107254,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247464537620544,0.5498815774917603,0.5224244594573975,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795055747032166,0.4769134819507599,0.3352681398391723,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956888914108276,0.5033097267150879,0.478764921426773,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739148139953613,0.3209711909294128,1.4590983390808103,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005079984664917,1.0,1.0,0.3243015706539154,1.0,-3.763562440872192,2.6959705352783203,1.067591905593872,1.847893238067627,0.0,0.0,0.0,211.0509033203125,188.0,0.1114788055419921,-0.0,6283.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131647109985352,0.3721752166748047,0.337866336107254,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247464537620544,0.5498815774917603,0.5224244594573975,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795055747032166,0.4769134819507599,0.3352681398391723,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956888914108276,0.5033097267150879,0.478764921426773,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739148139953613,0.3209711909294128,1.4590983390808103,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005079984664917,1.0,1.0,0.3243015706539154,1.0,-3.763562440872192,2.6959705352783203,1.067591905593872,1.847893238067627,0.0,0.0,0.0,211.0509033203125,188.0,0.1114788055419921,-0.0,6283.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267112374305725,0.3725454807281494,0.3377525806427002,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439948201179504,0.5506510734558105,0.5226807594299316,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960238695144653,0.4781375229358673,0.3357718288898468,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128397107124328,0.5041661858558655,0.4791035652160644,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880327701568604,0.3215262293815613,1.4593340158462524,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949915885925293,1.0,1.0,0.3243363797664642,1.0,-3.7650306224823,2.69686222076416,1.0681685209274292,1.8483482599258425,0.0,0.0,0.0,199.2902984619141,176.0,0.274463027715683,-0.0,6181.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267112374305725,0.3725454807281494,0.3377525806427002,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439948201179504,0.5506510734558105,0.5226807594299316,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960238695144653,0.4781375229358673,0.3357718288898468,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128397107124328,0.5041661858558655,0.4791035652160644,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880327701568604,0.3215262293815613,1.4593340158462524,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949915885925293,1.0,1.0,0.3243363797664642,1.0,-3.7650306224823,2.69686222076416,1.0681685209274292,1.8483482599258425,0.0,0.0,0.0,199.2902984619141,176.0,0.274463027715683,-0.0,6181.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421773910522461,0.3729167580604553,0.337636798620224,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646238684654236,0.5514076352119446,0.5229217410087585,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158374667167664,0.4793552160263061,0.3362689018249511,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343777894973756,0.505010724067688,0.4794273674488067,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043786883354187,0.3221005797386169,1.45964252948761,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894110441207886,1.0,1.0,0.3243595957756042,1.0,-3.766540288925171,2.6978163719177246,1.0687237977981567,1.8488874435424805,0.0,0.0,0.0,187.4338531494141,164.0,0.3209173083305359,-0.0,6078.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421773910522461,0.3729167580604553,0.337636798620224,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646238684654236,0.5514076352119446,0.5229217410087585,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158374667167664,0.4793552160263061,0.3362689018249511,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343777894973756,0.505010724067688,0.4794273674488067,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043786883354187,0.3221005797386169,1.45964252948761,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894110441207886,1.0,1.0,0.3243595957756042,1.0,-3.766540288925171,2.6978163719177246,1.0687237977981567,1.8488874435424805,0.0,0.0,0.0,187.4338531494141,164.0,0.3209173083305359,-0.0,6078.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608136773109436,0.3732860684394836,0.3375176787376404,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853590130805968,0.5521478056907654,0.5231456160545349,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408205151557922,0.4805623590946197,0.3367575705051422,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586076736450196,0.5058416724205017,0.4797362983226776,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223875164985657,0.3226913213729858,1.4600175619125366,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837860941886902,1.0,1.0,0.3243828117847442,1.0,-3.76807713508606,2.698783159255981,1.069293975830078,1.8494844436645508,0.0,0.0,0.0,175.52609252929688,167.0,0.3627359271049499,-0.0,5975.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
