time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422291874885559,0.28361976146698,0.2573073804378509,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902184009552002,0.4572696983814239,0.4344276487827301,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480952620506288,0.3988770246505737,0.2803358137607574,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665433764457704,0.4214844107627868,0.4007951021194458,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312634825706482,0.271933764219284,1.2326531410217283,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.0444641113281,296.9468078613281,291.05047607421875,1.0,0.5658761262893677,1.0,1.0,0.3941182196140289,1.0,-3.1286449432373047,2.0599205493927,1.068724274635315,1.3543424606323242,0.0,0.0,0.0,118.86062622070312,98.0,-10.344120979309082,-0.0,3397.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486795425415039,0.2802248895168304,0.2541494965553283,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969921708106996,0.4530236721038818,0.4303217232227325,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570357799530028,0.39479461312294,0.2774108946323395,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9747983813285828,0.4173787236213684,0.3968169689178467,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8377199172973633,0.2689165472984314,1.218559503555298,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584772825241089,1.0,1.0,0.3975506424903869,1.0,-3.094665050506592,2.0289995670318604,1.0656654834747314,1.331032633781433,0.0,0.0,0.0,113.64158630371094,116.0,-13.555463790893556,-0.0,3267.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486795425415039,0.2802248895168304,0.2541494965553283,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969921708106996,0.4530236721038818,0.4303217232227325,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570357799530028,0.39479461312294,0.2774108946323395,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9747983813285828,0.4173787236213684,0.3968169689178467,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8377199172973633,0.2689165472984314,1.218559503555298,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584772825241089,1.0,1.0,0.3975506424903869,1.0,-3.094665050506592,2.0289995670318604,1.0656654834747314,1.331032633781433,0.0,0.0,0.0,113.64158630371094,116.0,-13.555463790893556,-0.0,3267.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.830764651298523,0.2767298817634582,0.2512770593166351,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795225262641908,0.4486656486988067,0.4265020489692688,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.933637797832489,0.390608549118042,0.274703711271286,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533678293228148,0.4131630659103393,0.3931274116039276,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204768300056458,0.2658044397830963,1.2059123516082764,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576155185699463,1.0,1.0,0.401797354221344,1.0,-3.063720464706421,1.997974634170532,1.065745830535889,1.3069363832473757,0.0,0.0,0.0,118.43768310546876,134.0,-12.229557037353516,-0.0,3223.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.830764651298523,0.2767298817634582,0.2512770593166351,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795225262641908,0.4486656486988067,0.4265020489692688,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.933637797832489,0.390608549118042,0.274703711271286,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533678293228148,0.4131630659103393,0.3931274116039276,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204768300056458,0.2658044397830963,1.2059123516082764,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576155185699463,1.0,1.0,0.401797354221344,1.0,-3.063720464706421,1.997974634170532,1.065745830535889,1.3069363832473757,0.0,0.0,0.0,118.43768310546876,134.0,-12.229557037353516,-0.0,3223.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031776547431946,0.2731228768825531,0.2485213577747345,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945827305316925,0.444190502166748,0.422800213098526,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981567025184631,0.3863126933574676,0.2720885872840881,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164208173751832,0.4088310003280639,0.3895564079284668,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924891710281372,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601925849914551,1.0,1.0,0.4060440361499786,1.0,-3.034034013748169,1.967907786369324,1.0661262273788452,1.2835545539855957,0.0,0.0,0.0,129.03794860839844,152.0,-12.392464637756348,-0.0,3225.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031776547431946,0.2731228768825531,0.2485213577747345,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945827305316925,0.444190502166748,0.422800213098526,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981567025184631,0.3863126933574676,0.2720885872840881,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164208173751832,0.4088310003280639,0.3895564079284668,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924891710281372,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601925849914551,1.0,1.0,0.4060440361499786,1.0,-3.034034013748169,1.967907786369324,1.0661262273788452,1.2835545539855957,0.0,0.0,0.0,129.03794860839844,152.0,-12.392464637756348,-0.0,3225.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880384922027588,0.27127605676651,0.2471539229154586,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262539744377136,0.4419064521789551,0.4209578037261963,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8814659118652344,0.3841214776039123,0.2707893550395965,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985735177993774,0.406618982553482,0.3877797722816467,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777273058891296,0.2609286308288574,1.1878918409347534,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622915029525757,1.0,1.0,0.4081673920154571,1.0,-3.0192997455596924,1.9530367851257324,1.06626296043396,1.2720056772232056,0.0,0.0,0.0,135.66127014160156,152.0,-12.976110458374023,-0.0,3236.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735311388969421,0.2694031596183777,0.2457838654518127,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076302647590636,0.4395936131477356,0.4191103279590606,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656222820281982,0.3819037973880768,0.2694879472255707,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822280168533325,0.4043784439563751,0.385998398065567,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637313604354858,0.2592475414276123,1.1819062232971191,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647446513175964,1.0,1.0,0.4107588827610016,1.0,-3.004530429840088,1.9370192289352417,1.0675112009048462,1.2593222856521606,0.0,0.0,0.0,142.8753662109375,170.0,-11.373663902282717,-0.0,3251.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776210308075,0.2656005024909973,0.2430322021245956,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767515420913696,0.4349019527435303,0.4153950810432434,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837700605392456,0.3774103820323944,0.2668754458427429,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529828786849976,0.3998311460018158,0.3824153840541839,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703861713409424,1.0,1.0,0.415941834449768,1.0,-2.9748096466064453,1.9049599170684808,1.0698498487472534,1.2339709997177124,0.0,0.0,0.0,158.5411376953125,173.0,-8.611109733581543,-0.0,3289.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776210308075,0.2656005024909973,0.2430322021245956,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767515420913696,0.4349019527435303,0.4153950810432434,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837700605392456,0.3774103820323944,0.2668754458427429,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529828786849976,0.3998311460018158,0.3824153840541839,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703861713409424,1.0,1.0,0.415941834449768,1.0,-2.9748096466064453,1.9049599170684808,1.0698498487472534,1.2339709997177124,0.0,0.0,0.0,158.5411376953125,173.0,-8.611109733581543,-0.0,3289.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322126030921936,0.2617360353469848,0.2400258928537368,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580516576766968,0.4301288723945617,0.4113964140415191,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207845687866211,0.3728480935096741,0.2640615999698639,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355194330215454,0.395203024148941,0.3785491287708282,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240944504737854,0.2523149251937866,1.1564518213272097,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572166919708252,1.0,1.0,0.4211248159408569,1.0,-2.9422645568847656,1.8715227842330933,1.0707417726516724,1.207915186882019,0.0,0.0,0.0,168.9307098388672,161.0,-8.214888572692871,-0.0,3281.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322126030921936,0.2617360353469848,0.2400258928537368,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580516576766968,0.4301288723945617,0.4113964140415191,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207845687866211,0.3728480935096741,0.2640615999698639,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355194330215454,0.395203024148941,0.3785491287708282,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240944504737854,0.2523149251937866,1.1564518213272097,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572166919708252,1.0,1.0,0.4211248159408569,1.0,-2.9422645568847656,1.8715227842330933,1.0707417726516724,1.207915186882019,0.0,0.0,0.0,168.9307098388672,161.0,-8.214888572692871,-0.0,3281.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267999053001404,0.2578551471233368,0.2366388738155365,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522871136665344,0.4253050982952118,0.4069681167602539,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.81517094373703,0.3682526350021362,0.2609416544437408,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300026059150696,0.3905255198478699,0.3742544054985046,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487705200910568,1.1410647630691528,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675864219665527,1.0,1.0,0.4269479215145111,1.0,-2.9054672718048096,1.834293961524964,1.0711731910705566,1.1790275573730469,0.0,0.0,0.0,169.74505615234375,149.0,-5.409255027770996,-0.0,3195.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267999053001404,0.2578551471233368,0.2366388738155365,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522871136665344,0.4253050982952118,0.4069681167602539,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.81517094373703,0.3682526350021362,0.2609416544437408,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300026059150696,0.3905255198478699,0.3742544054985046,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487705200910568,1.1410647630691528,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675864219665527,1.0,1.0,0.4269479215145111,1.0,-2.9054672718048096,1.834293961524964,1.0711731910705566,1.1790275573730469,0.0,0.0,0.0,169.74505615234375,149.0,-5.409255027770996,-0.0,3195.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637601852417,0.2540022432804107,0.2330644577741623,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531086444854736,0.4204689264297485,0.4023048877716064,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514167785645,0.3636649250984192,0.2576619386672973,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306021690368652,0.385837197303772,0.3697260022163391,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596389174461365,1.0,1.0,0.4327710568904876,1.0,-2.866417646408081,1.7961257696151731,1.0702918767929075,1.1496611833572388,0.0,0.0,0.0,164.9893341064453,137.0,-3.998912334442138,-0.0,3066.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637601852417,0.2540022432804107,0.2330644577741623,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531086444854736,0.4204689264297485,0.4023048877716064,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514167785645,0.3636649250984192,0.2576619386672973,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306021690368652,0.385837197303772,0.3697260022163391,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596389174461365,1.0,1.0,0.4327710568904876,1.0,-2.866417646408081,1.7961257696151731,1.0702918767929075,1.1496611833572388,0.0,0.0,0.0,164.9893341064453,137.0,-3.998912334442138,-0.0,3066.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278025150299072,0.252084732055664,0.2312399595975875,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550814986228943,0.4180455803871155,0.3999202251434326,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173431754112244,0.3613731861114502,0.2559881210327148,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323515057563782,0.3834888041019439,0.3674096167087555,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200838923454285,0.2434598505496978,1.1161799430847168,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548526644706726,1.0,1.0,0.4356825947761535,1.0,-2.8464174270629883,1.77693510055542,1.069482445716858,1.1349726915359497,0.0,0.0,0.0,161.37353515625,137.0,-3.6531360149383545,-0.0,2993.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.729597270488739,0.2501717507839203,0.2293994277715683,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578638434410095,0.4156180620193481,0.3975102007389068,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197559118270874,0.3590821921825409,0.2542989253997803,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348433375358582,0.3811369836330414,0.3650685548782348,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219646573066711,0.2416928857564926,1.1076440811157229,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.549688994884491,1.0,1.0,0.4387513995170593,1.0,-2.8262057304382324,1.7573763132095337,1.0688294172286987,1.119961857795715,0.0,0.0,0.0,157.2121124267578,125.0,-2.659384250640869,-0.0,2916.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347951531410217,0.2463597953319549,0.2256886959075927,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655524253845215,0.4107533097267151,0.3926355838775635,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826386034488678,0.3545052111148834,0.2508905827999115,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417611122131348,0.3764257729053497,0.3603339493274688,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647527217865,1.0903857946395874,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385336875915527,1.0,1.0,0.4448889791965484,1.0,-2.7853593826293945,1.718344807624817,1.0670145750045776,1.0901141166687012,0.0,0.0,0.0,147.7698974609375,113.0,-0.784651517868042,-0.0,2758.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347951531410217,0.2463597953319549,0.2256886959075927,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655524253845215,0.4107533097267151,0.3926355838775635,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826386034488678,0.3545052111148834,0.2508905827999115,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417611122131348,0.3764257729053497,0.3603339493274688,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647527217865,1.0903857946395874,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385336875915527,1.0,1.0,0.4448889791965484,1.0,-2.7853593826293945,1.718344807624817,1.0670145750045776,1.0901141166687012,0.0,0.0,0.0,147.7698974609375,113.0,-0.784651517868042,-0.0,2758.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.741974949836731,0.2425587475299835,0.2219546735286712,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758856058120728,0.4058707356452942,0.3877085149288177,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352171778678894,0.3499300479888916,0.2474570721387863,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511126041412354,0.3717001974582672,0.3555499315261841,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.2346399426460266,1.0729730129241943,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266035199165344,1.0,1.0,0.4510265588760376,1.0,-2.744148015975952,1.679614782333374,1.064533233642578,1.0606433153152466,0.0,0.0,0.0,137.4063720703125,101.0,0.3919061124324798,-0.0,2597.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.741974949836731,0.2425587475299835,0.2219546735286712,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758856058120728,0.4058707356452942,0.3877085149288177,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352171778678894,0.3499300479888916,0.2474570721387863,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511126041412354,0.3717001974582672,0.3555499315261841,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.2346399426460266,1.0729730129241943,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266035199165344,1.0,1.0,0.4510265588760376,1.0,-2.744148015975952,1.679614782333374,1.064533233642578,1.0606433153152466,0.0,0.0,0.0,137.4063720703125,101.0,0.3919061124324798,-0.0,2597.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512862086296082,0.238761231303215,0.2182052284479141,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889541029930115,0.4009650945663452,0.3827394545078277,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846443235874176,0.3453524112701416,0.2440067827701568,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630865812301636,0.3669556677341461,0.3507277369499206,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436350584030151,0.2311129719018936,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141298770904541,1.0,1.0,0.4572041630744934,1.0,-2.70267915725708,1.641162991523743,1.0615161657333374,1.0315030813217163,0.0,0.0,0.0,126.53605651855467,89.0,1.581218123435974,-0.0,2436.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512862086296082,0.238761231303215,0.2182052284479141,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889541029930115,0.4009650945663452,0.3827394545078277,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846443235874176,0.3453524112701416,0.2440067827701568,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630865812301636,0.3669556677341461,0.3507277369499206,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436350584030151,0.2311129719018936,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141298770904541,1.0,1.0,0.4572041630744934,1.0,-2.70267915725708,1.641162991523743,1.0615161657333374,1.0315030813217163,0.0,0.0,0.0,126.53605651855467,89.0,1.581218123435974,-0.0,2436.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631978392601013,0.2349636256694793,0.2144453376531601,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051304459571838,0.3960346281528473,0.3777356147766113,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860650360584259,0.3407697379589081,0.2405448406934738,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781798481941223,0.3621903359889984,0.3458746373653412,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553180456161499,0.2275805473327636,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012434720993042,1.0,1.0,0.4633817374706268,1.0,-2.661015033721924,1.6031159162521362,1.0578991174697876,1.0028060674667358,0.0,0.0,0.0,115.39876556396484,77.0,2.7483201026916504,-0.0,2278.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631978392601013,0.2349636256694793,0.2144453376531601,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051304459571838,0.3960346281528473,0.3777356147766113,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860650360584259,0.3407697379589081,0.2405448406934738,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781798481941223,0.3621903359889984,0.3458746373653412,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553180456161499,0.2275805473327636,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012434720993042,1.0,1.0,0.4633817374706268,1.0,-2.661015033721924,1.6031159162521362,1.0578991174697876,1.0028060674667358,0.0,0.0,0.0,115.39876556396484,77.0,2.7483201026916504,-0.0,2278.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703781127929688,0.2330640703439712,0.2125620543956756,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152679443359376,0.3935593068599701,0.3752212524414062,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691728711128235,0.3384752571582794,0.2388097047805786,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871483206748962,0.3597988784313202,0.3434369564056396,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623671889305115,0.2258114069700241,1.02904212474823,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946619272232055,1.0,1.0,0.4664705097675323,1.0,-2.64011549949646,1.584248423576355,1.0558671951293943,0.9886271953582764,0.0,0.0,0.0,109.76585388183594,77.0,3.3529419898986816,-0.0,2200.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785221338272095,0.2311636507511139,0.2106772810220718,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927111268043518,0.3910776674747467,0.3727000653743744,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788169622421265,0.3361782729625702,0.2370722740888595,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972026109695435,0.3574017882347107,0.3409931361675262,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703855633735657,0.2240401208400726,1.0202064514160156,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880022406578064,1.0,1.0,0.4694685935974121,1.0,-2.619179964065552,1.5656731128692627,1.053506851196289,0.9747459888458252,0.0,0.0,0.0,104.1158447265625,65.0,3.588407516479492,-0.0,2123.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983666658401489,0.2273575216531753,0.2069014310836792,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548952579498292,0.3860919177532196,0.3676347136497497,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022372961044312,0.3315735161304474,0.2335887253284454,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922850489616394,0.3525873124599457,0.3360846042633056,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.790057897567749,0.2204885482788086,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744462966918945,1.0,1.0,0.4754647612571716,1.0,-2.5771803855896,1.528846263885498,1.0483341217041016,0.9473330974578856,0.0,0.0,0.0,92.77775573730467,53.0,4.21552848815918,-0.0,1972.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983666658401489,0.2273575216531753,0.2069014310836792,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548952579498292,0.3860919177532196,0.3676347136497497,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022372961044312,0.3315735161304474,0.2335887253284454,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922850489616394,0.3525873124599457,0.3360846042633056,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.790057897567749,0.2204885482788086,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744462966918945,1.0,1.0,0.4754647612571716,1.0,-2.5771803855896,1.528846263885498,1.0483341217041016,0.9473330974578856,0.0,0.0,0.0,92.77775573730467,53.0,4.21552848815918,-0.0,1972.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.823421061038971,0.2235457003116607,0.2031180262565612,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857028126716614,0.381078153848648,0.362540066242218,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936168909072876,0.3269561529159546,0.230094313621521,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576942920684814,0.3477475047111511,0.3311493396759033,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157150149345398,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605795741081238,1.0,1.0,0.4814609289169311,1.0,-2.535017967224121,1.4924211502075195,1.0425968170166016,0.9203508496284484,0.0,0.0,0.0,81.41752624511719,56.0,5.475773334503174,-0.0,1825.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.823421061038971,0.2235457003116607,0.2031180262565612,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857028126716614,0.381078153848648,0.362540066242218,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936168909072876,0.3269561529159546,0.230094313621521,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576942920684814,0.3477475047111511,0.3311493396759033,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157150149345398,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605795741081238,1.0,1.0,0.4814609289169311,1.0,-2.535017967224121,1.4924211502075195,1.0425968170166016,0.9203508496284484,0.0,0.0,0.0,81.41752624511719,56.0,5.475773334503174,-0.0,1825.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344661593437195,0.2197188585996627,0.1995297819375991,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997839629650116,0.3760327398777008,0.357632577419281,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525291919708252,0.322320282459259,0.2267481833696365,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727120995521544,0.3428784608840942,0.3264039754867553,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268874287605286,0.2133449614048004,0.9678796529769896,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512253403663635,1.0,1.0,0.4871262013912201,1.0,-2.494862794876098,1.4582619667053225,1.0366008281707764,0.8951452970504761,0.0,0.0,0.0,75.59548950195312,74.0,5.665768146514893,-0.0,1720.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344661593437195,0.2197188585996627,0.1995297819375991,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997839629650116,0.3760327398777008,0.357632577419281,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525291919708252,0.322320282459259,0.2267481833696365,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727120995521544,0.3428784608840942,0.3264039754867553,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268874287605286,0.2133449614048004,0.9678796529769896,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512253403663635,1.0,1.0,0.4871262013912201,1.0,-2.494862794876098,1.4582619667053225,1.0366008281707764,0.8951452970504761,0.0,0.0,0.0,75.59548950195312,74.0,5.665768146514893,-0.0,1720.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146438002586365,0.215839609503746,0.1962380409240722,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782119393348694,0.3709291815757751,0.3530295789241791,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260132312774658,0.3176363408565521,0.2236340641975402,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948103964328766,0.3379540145397186,0.3219650089740753,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324659347534,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491791427135467,1.0,1.0,0.492791473865509,1.0,-2.457901954650879,1.4263625144958496,1.0315394401550293,0.8714690208435059,0.0,0.0,0.0,78.84930419921875,92.0,6.799430847167969,-0.0,1677.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
