time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146438002586365,0.215839609503746,0.1962380409240722,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782119393348694,0.3709291815757751,0.3530295789241791,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260132312774658,0.3176363408565521,0.2236340641975402,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948103964328766,0.3379540145397186,0.3219650089740753,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324659347534,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491791427135467,1.0,1.0,0.492791473865509,1.0,-2.457901954650879,1.4263625144958496,1.0315394401550293,0.8714690208435059,0.0,0.0,0.0,78.84930419921875,92.0,6.799430847167969,-0.0,1677.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977567911148071,0.2138717323541641,0.1946536004543304,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589440822601318,0.3683496713638305,0.3507926762104034,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048987030982972,0.3152696788311004,0.2221270352602005,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.926147162914276,0.3354647755622864,0.3198110461235046,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.790050745010376,0.2078816294670105,0.9452217221260072,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498729407787323,1.0,1.0,0.4956241250038147,1.0,-2.440096139907837,1.410946488380432,1.0291496515274048,0.8600225448608398,0.0,0.0,0.0,82.7854232788086,92.0,7.668370723724365,-0.0,1671.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794256806373596,0.2118851095438003,0.1930917352437973,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356775283813475,0.365751564502716,0.3485797941684723,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844454288482666,0.3128864765167236,0.220639169216156,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033161997795104,0.3329573273658752,0.3176814913749695,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720898389816284,0.206026017665863,0.9380027055740356,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.451406866312027,1.0,1.0,0.4982260167598724,1.0,-2.422542095184326,1.396176815032959,1.0263651609420776,0.8491647243499756,0.0,0.0,0.0,87.78781127929688,110.0,7.710102558135986,-0.0,1671.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069951057434,0.2078540623188018,0.1900028884410858,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908825516700745,0.3604955673217773,0.344189703464508,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460047245025635,0.3080669939517975,0.2176943719387054,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631268739700317,0.327884316444397,0.3134595155715942,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.202258676290512,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170075416565,1.0,1.0,0.5034298300743103,1.0,-2.387823820114136,1.3671774864196775,1.020646333694458,0.8278968334197998,0.0,0.0,0.0,100.13770294189452,113.0,7.982210636138916,-0.0,1687.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069951057434,0.2078540623188018,0.1900028884410858,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908825516700745,0.3604955673217773,0.344189703464508,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460047245025635,0.3080669939517975,0.2176943719387054,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631268739700317,0.327884316444397,0.3134595155715942,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.202258676290512,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170075416565,1.0,1.0,0.5034298300743103,1.0,-2.387823820114136,1.3671774864196775,1.020646333694458,0.8278968334197998,0.0,0.0,0.0,100.13770294189452,113.0,7.982210636138916,-0.0,1687.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724148690700531,0.2037666589021682,0.1867299079895019,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647163510322571,0.3551735579967499,0.3395992815494537,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.822797954082489,0.3031927049160003,0.2146087735891342,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387547731399536,0.3227471113204956,0.3090390264987945,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761790275574,1.0,1.0,0.5086336135864258,1.0,-2.351114749908448,1.3374192714691162,1.013695478439331,0.8063288927078247,0.0,0.0,0.0,109.09537506103516,101.0,9.56657886505127,-0.0,1679.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724148690700531,0.2037666589021682,0.1867299079895019,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647163510322571,0.3551735579967499,0.3395992815494537,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.822797954082489,0.3031927049160003,0.2146087735891342,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387547731399536,0.3227471113204956,0.3090390264987945,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761790275574,1.0,1.0,0.5086336135864258,1.0,-2.351114749908448,1.3374192714691162,1.013695478439331,0.8063288927078247,0.0,0.0,0.0,109.09537506103516,101.0,9.56657886505127,-0.0,1679.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.716280996799469,0.1996691823005676,0.1831431090831756,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562464714050293,0.3498173654079437,0.3346593081951141,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148411512374878,0.2982995510101318,0.211274966597557,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307386040687561,0.3175778388977051,0.3042708039283752,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218866348267,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533506035804748,1.0,1.0,0.5132273435592651,1.0,-2.3109188079833984,1.3071024417877195,1.0038164854049685,0.7849615812301636,0.0,0.0,0.0,110.119873046875,89.0,9.239920616149902,-0.0,1621.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.716280996799469,0.1996691823005676,0.1831431090831756,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562464714050293,0.3498173654079437,0.3346593081951141,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148411512374878,0.2982995510101318,0.211274966597557,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307386040687561,0.3175778388977051,0.3042708039283752,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218866348267,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533506035804748,1.0,1.0,0.5132273435592651,1.0,-2.3109188079833984,1.3071024417877195,1.0038164854049685,0.7849615812301636,0.0,0.0,0.0,110.119873046875,89.0,9.239920616149902,-0.0,1621.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157504558563232,0.1955935657024383,0.1793833971023559,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570699095726013,0.3444500863552093,0.329507052898407,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153231739997864,0.2934127151966095,0.2077963501214981,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312447667121887,0.3124004006385803,0.2992929220199585,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448591768741607,1.0,1.0,0.5178210735321045,1.0,-2.268674612045288,1.2760065793991089,0.9926681518554688,0.7632176280021667,0.0,0.0,0.0,106.13369750976562,77.0,10.442459106445312,-0.0,1533.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157504558563232,0.1955935657024383,0.1793833971023559,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570699095726013,0.3444500863552093,0.329507052898407,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153231739997864,0.2934127151966095,0.2077963501214981,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312447667121887,0.3124004006385803,0.2992929220199585,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448591768741607,1.0,1.0,0.5178210735321045,1.0,-2.268674612045288,1.2760065793991089,0.9926681518554688,0.7632176280021667,0.0,0.0,0.0,106.13369750976562,77.0,10.442459106445312,-0.0,1533.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174070477485657,0.1935680657625198,0.1774691045284271,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598615527153015,0.3417670726776123,0.3268832266330719,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177433013916016,0.2909761369228363,0.2060262709856033,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336784243583679,0.3098132610321045,0.2967572808265686,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116019129753113,0.188778206706047,0.864816427230835,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.439637541770935,1.0,1.0,0.5201179385185242,1.0,-2.247110605239868,1.260334849357605,0.9867756366729736,0.7523056268692017,0.0,0.0,0.0,102.9523696899414,77.0,11.633135795593262,-0.0,1483.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201002240180969,0.191551074385643,0.1755416542291641,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640194535255432,0.3390854299068451,0.3242385387420654,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213502168655396,0.2885447740554809,0.2042435407638549,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373495936393738,0.3072280883789062,0.2942013144493103,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144505977630615,0.1868555098772049,0.8556200861930847,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339333176612854,1.0,1.0,0.5220473408699036,1.0,-2.225360631942749,1.2451975345611572,0.9801630973815918,0.741958498954773,0.0,0.0,0.0,99.216796875,65.0,11.737067222595217,-0.0,1431.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282803058624268,0.1875349134206771,0.1716602146625518,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763112425804138,0.3337190449237823,0.3189009726047516,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318741321563721,0.283689796924591,0.2006503343582153,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483003973960876,0.3020568192005157,0.2890432178974151,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.8370424509048462,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029908180237,1.0,1.0,0.5259061455726624,1.0,-2.181461811065674,1.2149688005447388,0.9664930105209352,0.7213708162307739,0.0,0.0,0.0,90.5659637451172,53.0,12.26995849609375,-0.0,1323.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282803058624268,0.1875349134206771,0.1716602146625518,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763112425804138,0.3337190449237823,0.3189009726047516,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318741321563721,0.283689796924591,0.2006503343582153,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483003973960876,0.3020568192005157,0.2890432178974151,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.8370424509048462,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029908180237,1.0,1.0,0.5259061455726624,1.0,-2.181461811065674,1.2149688005447388,0.9664930105209352,0.7213708162307739,0.0,0.0,0.0,90.5659637451172,53.0,12.26995849609375,-0.0,1323.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740435004234314,0.0,0.1677624583244323,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942961692810059,0.0,0.3135220408439636,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472924828529358,0.0,0.1970361471176147,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646259903907776,0.0,0.2838461697101593,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.0,0.8183210492134094,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372501850128174,1.184819579124451,0.9524306058883668,0.7008910775184631,0.0,0.0,0.0,80.90807342529297,60.0,14.857610702514648,-0.0,1212.920166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740435004234314,0.0,0.1677624583244323,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942961692810059,0.0,0.3135220408439636,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472924828529358,0.0,0.1970361471176147,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646259903907776,0.0,0.2838461697101593,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.0,0.8183210492134094,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372501850128174,1.184819579124451,0.9524306058883668,0.7008910775184631,0.0,0.0,0.0,80.90807342529297,60.0,14.857610702514648,-0.0,1212.920166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0006983128259889,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0012369623873382,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0007869420223869,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0011280220933258,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0034164048265665,291.16363525390625,294.1499938964844,286.4302978515625,285.7915344238281,290.29205322265625,294.5262145996094,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0129959899932146,0.0131496917456388,-0.0001537013304186,-0.0195694286376237,0.0,0.0,0.0,-0.0691504850983619,60.0,-19.618980407714844,-0.0,-7.408381407003617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0006983128259889,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0012369623873382,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0007869420223869,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0011280220933258,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0034164048265665,291.16363525390625,294.1499938964844,286.4302978515625,285.7915344238281,290.29205322265625,294.5262145996094,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0129959899932146,0.0131496917456388,-0.0001537013304186,-0.0195694286376237,0.0,0.0,0.0,-0.0691504850983619,60.0,-19.618980407714844,-0.0,-7.408381407003617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001143813133239,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001342879986623,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.568978566676378e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001312823296757,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0005693772691302,291.1643371582031,294.1499938964844,286.420654296875,285.7898254394531,290.1832580566406,292.9346923828125,291.1064147949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012543187476694,0.0044972589239478,-0.0032429404091089,-0.0227542780339717,0.0,0.0,0.0,-0.0096749039366841,60.0,-14.522246360778809,-0.0,-1.5321477064844657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.83156933216378e-05,297.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001039534981828,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.667301542824134e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001038617483573,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004910466959699,291.16455078125,294.1499938964844,286.4111328125,285.78814697265625,290.146484375,291.57452392578125,291.10333251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010487620020285,0.0011398069327697,-9.104483615374193e-05,-0.0262075532227754,0.0,0.0,0.0,-0.009809385985136,60.0,-7.586064338684082,-0.0,-1.071336939162393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.786694863578305e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001030680068652,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.61232731747441e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001030659404932,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004888642579317,291.1647644042969,294.1499938964844,286.4017639160156,285.7865600585937,290.1117248535156,290.4896850585937,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429483372718,5.1536858336476143e-08,0.0010428967652842,-0.0275207292288541,0.0,0.0,0.0,-0.0102018034085631,60.0,-4.9073872566223145,-0.0,-1.0594458643709005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.791612683329733e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001031107603921,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.615713548148051e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001031106585287,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004891111748293,291.1649475097656,294.1499938964844,286.3924865722656,285.7850036621094,290.0772705078125,289.6243591308594,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943382200423455e-08,0.0010434270370751,-0.0277161262929439,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.926578521728516,-0.0,-1.0604619404830373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.800733823794872e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001032066938932,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.62280251365155e-05,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001032066138577,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004895668243989,291.16522216796875,294.1499938964844,286.3796691894531,285.78289794921875,290.02911376953125,288.6966552734375,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444083018228,1.1056942916809476e-08,0.0010443972423672,-0.0280136615037918,0.0,0.0,0.0,-0.0102942129597067,60.0,-3.5083484649658203,-0.0,-1.0624351887145168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.804805449675769e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001032495711115,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.625969010405242e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001032494910759,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004897702601738,291.1653137207031,294.1499938964844,286.3743591308594,285.78204345703125,290.00897216796875,288.3874816894531,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.454407215118408,-0.0,-1.0633169011953217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.812841017264871e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001033341904985,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.632219057995826e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.000103334110463,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004901716019958,291.16552734375,294.1499938964844,286.3643798828125,285.7804260253906,289.9710998535156,287.9056091308594,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.414636373519897,-0.0,-1.065058228277849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.819444676395506e-05,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001034037268254,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.637355156475678e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001034036540659,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004905015230178,291.1656494140625,294.1499938964844,286.35662841796875,285.7791748046875,289.9414978027344,287.6042785644531,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408078908920288,-0.0,-1.0664904692703205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.83529316727072e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001035706154652,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.649681356269866e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001035705427057,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004912931472063,291.1659545898437,294.1499938964844,286.3393249511719,285.7763977050781,289.8748779296875,287.1106262207031,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179673194885254,-0.0,-1.0699318409024273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.83529316727072e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001035706154652,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.649681356269866e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001035705427057,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004912931472063,291.1659545898437,294.1499938964844,286.3393249511719,285.7763977050781,289.8748779296875,287.1106262207031,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179673194885254,-0.0,-1.0699318409024273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.852111543295904e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001037477195495,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.662762800464407e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001037476467899,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004921332583762,291.1662292480469,294.1499938964844,286.3223876953125,285.77362060546875,289.8090515136719,286.7996520996094,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434355974197388,-0.0,-1.0735901412317617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.852111543295904e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001037477195495,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.662762800464407e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001037476467899,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004921332583762,291.1662292480469,294.1499938964844,286.3223876953125,285.77362060546875,289.8090515136719,286.7996520996094,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434355974197388,-0.0,-1.0735901412317617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.860805585049091e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001038392729242,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.669524347875267e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001038392001646,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004925675457343,291.1663818359375,294.1499938964844,286.3140563964844,285.772216796875,289.77642822265625,286.6904296875,291.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442880392074585,-0.0,-1.075483808676836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.869646601146088e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001039323688019,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.676400855416432e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001039322960423,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004930091672576,291.16650390625,294.1499938964844,286.3058166503906,285.7707824707031,289.7440185546875,286.60333251953125,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4514310359954834,-0.0,-1.0774111558475853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.887634223559873e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001041217838064,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.690391066716984e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001041217110469,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004939077189192,291.1667175292969,294.1499938964844,286.2894897460937,285.7678527832031,289.6797790527344,286.4775695800781,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468493700027466,-0.0,-1.081338041331037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.887634223559873e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001041217838064,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.690391066716984e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001041217110469,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004939077189192,291.1667175292969,294.1499938964844,286.2894897460937,285.7678527832031,289.6797790527344,286.4775695800781,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468493700027466,-0.0,-1.081338041331037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.90580374491401e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001043131196638,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.704523159191012e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001043130469042,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004948153509758,291.1669006347656,294.1499938964844,286.2734680175781,285.7647705078125,289.6163330078125,286.3955383300781,291.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485424280166626,-0.0,-1.0853120357978697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.90580374491401e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001043131196638,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.704523159191012e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001043130469042,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004948153509758,291.1669006347656,294.1499938964844,286.2734680175781,285.7647705078125,289.6163330078125,286.3955383300781,291.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485424280166626,-0.0,-1.0853120357978697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.92388595477678e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001045035314746,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.718586857663468e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.000104503458715,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004957185592502,291.16705322265625,294.1499938964844,286.25762939453125,285.7614440917969,289.5536499023437,286.3402709960937,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502158164978028,-0.0,-1.089274022092468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
