time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.92388595477678e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001045035314746,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.718586857663468e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.000104503458715,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004957185592502,291.16705322265625,294.1499938964844,286.25762939453125,285.7614440917969,289.5536499023437,286.3402709960937,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502158164978028,-0.0,-1.089274022092468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.941618191078304e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001046902616508,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.732378435321152e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001046901888912,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000496604363434,291.1672058105469,294.1499938964844,286.24200439453125,285.75787353515625,289.4917297363281,286.3012390136719,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518637657165528,-0.0,-1.0931664462532353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.941618191078304e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001046902616508,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.732378435321152e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001046901888912,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000496604363434,291.1672058105469,294.1499938964844,286.24200439453125,285.75787353515625,289.4917297363281,286.3012390136719,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518637657165528,-0.0,-1.0931664462532353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.95027512544766e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001047814148478,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.739111606497318e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001047813420882,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004970367299392,291.1672668457031,294.1499938964844,286.2342529296875,285.7559814453125,289.4610595703125,286.28564453125,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526763916015625,-0.0,-1.0950690665367807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.958753071259709e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001048706908477,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.74570507928729e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001048706180881,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.00049746024888,291.1673278808594,294.1499938964844,286.2265014648437,285.75396728515625,289.4305725097656,286.2718505859375,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5348055362701416,-0.0,-1.0969340280553297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.975066495826468e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.000105042476207,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.758393621770665e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001050424107233,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004982751561328,291.1673889160156,294.1499938964844,286.21112060546875,285.74969482421875,289.3702087402344,286.24822998046875,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550611734390259,-0.0,-1.100527029507248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.975066495826468e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.000105042476207,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.758393621770665e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001050424107233,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004982751561328,291.1673889160156,294.1499938964844,286.21112060546875,285.74969482421875,289.3702087402344,286.24822998046875,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550611734390259,-0.0,-1.100527029507248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.984986536437646e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001051469371304,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.766108319628984e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001051468643709,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004987706779502,291.1674194335937,294.1499938964844,286.2013244628906,285.7467041015625,289.3319396972656,286.2349853515625,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560516834259033,-0.0,-1.1027145063735588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.990366379497571e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001052035950124,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.770293450448662e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001052035222528,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004990394227206,291.1674499511719,294.1499938964844,286.1958312988281,285.7449645996094,289.310546875,286.2279968261719,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.566011905670166,-0.0,-1.1039018943392877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001000449774437,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001053523956215,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.781283784424886e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000105352322862,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004997453070245,291.16748046875,294.1499938964844,286.1805725097656,285.73974609375,289.2516784667969,286.20977783203125,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580972194671631,-0.0,-1.1070232375232081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001000449774437,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001053523956215,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.781283784424886e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000105352322862,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004997453070245,291.16748046875,294.1499938964844,286.1805725097656,285.73974609375,289.2516784667969,286.20977783203125,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580972194671631,-0.0,-1.1070232375232081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001001734490273,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001054876775015,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.791275857016444e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001054876120178,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005003870464861,291.16748046875,294.1499938964844,286.1653137207031,285.7339782714844,289.1935119628906,286.1927185058594,291.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5954720973968506,-0.0,-1.1098645558149657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001001734490273,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001054876775015,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.791275857016444e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001054876120178,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005003870464861,291.16748046875,294.1499938964844,286.1653137207031,285.7339782714844,289.1935119628906,286.1927185058594,291.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5954720973968506,-0.0,-1.1098645558149657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001002326316665,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001055500033544,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.795879355398938e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001055499378708,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0005006826831959,291.16748046875,294.1499938964844,286.1576538085937,285.7308654785156,289.16473388671875,286.1844482421875,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602546215057373,-0.0,-1.1111745834568865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001002883946057,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001056087203323,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.800216553732753e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001056086548487,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0005009612068533,291.1674499511719,294.1499938964844,286.1499938964844,285.72760009765625,289.1361083984375,286.17633056640625,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609503746032715,-0.0,-1.112409435677364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001004000150715,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001057262561516,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.808897498762235e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.000105726190668,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0005015187780372,291.1674194335937,294.1499938964844,286.1346130371094,285.7205505371094,289.0794372558594,286.1602783203125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62321138381958,-0.0,-1.1148833323204605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001004000150715,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001057262561516,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.808897498762235e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.000105726190668,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0005015187780372,291.1674194335937,294.1499938964844,286.1346130371094,285.7205505371094,289.0794372558594,286.1602783203125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62321138381958,-0.0,-1.1148833323204605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001005159138003,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001058483030647,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.817912410246208e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000105848237581,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0005020977114327,291.1673278808594,294.1499938964844,286.119140625,285.7127990722656,289.02349853515625,286.1444091796875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6370794773101807,-0.0,-1.1174552838610909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001005159138003,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001058483030647,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.817912410246208e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000105848237581,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0005020977114327,291.1673278808594,294.1499938964844,286.119140625,285.7127990722656,289.02349853515625,286.1444091796875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6370794773101807,-0.0,-1.1174552838610909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001006171005428,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000105954852188,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.825782086001709e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001059547867043,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.00050260318676,291.167236328125,294.1499938964844,286.1034851074219,285.7042541503906,288.96826171875,286.1285400390625,291.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6508209705352783,-0.0,-1.1197026594800265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001006171005428,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000105954852188,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.825782086001709e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001059547867043,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.00050260318676,291.167236328125,294.1499938964844,286.1034851074219,285.7042541503906,288.96826171875,286.1285400390625,291.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6508209705352783,-0.0,-1.1197026594800265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001006932361633,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001060350259649,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.831703260308132e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001060349604813,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005029834574088,291.1671142578125,294.1499938964844,286.0876770019531,285.69488525390625,288.9136962890625,286.1126403808594,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663969039916992,-0.0,-1.1213943906795977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001006932361633,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001060350259649,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.831703260308132e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001060349604813,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005029834574088,291.1671142578125,294.1499938964844,286.0876770019531,285.69488525390625,288.9136962890625,286.1126403808594,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663969039916992,-0.0,-1.1213943906795977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001007211103569,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001060643771779,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.833871495677158e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001060643116943,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005031226901337,291.1670227050781,294.1499938964844,286.0796813964844,285.6898803710937,288.8866882324219,286.10467529296875,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6702451705932617,-0.0,-1.1220135576195389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001007426471915,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001060870563378,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.835546421119943e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001060869908542,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0005032302578911,291.1669616699219,294.1499938964844,286.0716247558594,285.68463134765625,288.85986328125,286.0966796875,291.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676320791244507,-0.0,-1.1224916818264325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001007698665489,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061157163348,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.83766372478567e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061156581272,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005033662891946,291.1667785644531,294.1499938964844,286.0553283691406,285.6734619140625,288.8067321777344,286.08056640625,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.44950833558255e-08,0.0010737956035882,-0.0370090454816818,0.0,0.0,0.0,-0.0119986422359943,60.0,-3.6879513263702393,-0.0,-1.123095003663366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001007698665489,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061157163348,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.83766372478567e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061156581272,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005033662891946,291.1667785644531,294.1499938964844,286.0553283691406,285.6734619140625,288.8067321777344,286.08056640625,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.44950833558255e-08,0.0010737956035882,-0.0370090454816818,0.0,0.0,0.0,-0.0119986422359943,60.0,-3.6879513263702393,-0.0,-1.123095003663366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000100779456261,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000106125815364,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838409510441124e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001061257571564,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034141940996,291.1666259765625,294.1499938964844,286.0434265136719,285.664794921875,288.7688903808594,286.06884765625,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6959850788116455,-0.0,-1.1233063901272545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001007818354992,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061283182934,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838594319764525e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001061282528098,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034260684624,291.16656494140625,294.1499938964844,286.0387268066406,285.6612548828125,288.7542724609375,286.0642395019531,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509806689488869e-08,0.0010739214485511,-0.0370475500822067,0.0,0.0,0.0,-0.0120059410110116,60.0,-3.699071168899536,-0.0,-1.123358401855512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001007855025818,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061321818269,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838879537303001e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061321236193,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034444038756,291.1663513183594,294.1499938964844,286.02178955078125,285.64801025390625,288.7024841308594,286.0477294921875,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.7099626064300537,-0.0,-1.1234369168278137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001007855025818,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061321818269,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838879537303001e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061321236193,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034444038756,291.1663513183594,294.1499938964844,286.02178955078125,285.64801025390625,288.7024841308594,286.0477294921875,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.7099626064300537,-0.0,-1.1234369168278137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001007858882076,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001061325820046,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.838909368729219e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001061325237969,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005034463247284,291.16607666015625,294.1499938964844,286.0044860839844,285.6336669921875,288.6513671875,286.0308837890625,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7208731174468994,-0.0,-1.1234422458983317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001007858882076,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001061325820046,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.838909368729219e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001061325237969,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005034463247284,291.16607666015625,294.1499938964844,286.0044860839844,285.6336669921875,288.6513671875,286.0308837890625,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7208731174468994,-0.0,-1.1234422458983317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001007857354125,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061324219335,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.838897727197036e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001061323637259,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0005034455680288,291.1659545898437,294.1499938964844,285.9956970214844,285.6260681152344,288.62603759765625,286.0223693847656,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.7263922691345215,-0.0,-1.1234371299906345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000100785633549,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001061323127942,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.83888972364366e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061322545865,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0005034450441598,291.1658020019531,294.1499938964844,285.9867858886719,285.6181640625,288.6008605957031,286.01373291015625,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731974840164185,-0.0,-1.1234332930598613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007858663797,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001061325529008,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.838907185941935e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001061324946931,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005034462083131,291.1654968261719,294.1499938964844,285.9686279296875,285.6014099121094,288.5509948730469,285.9962158203125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743366718292236,-0.0,-1.1234352115252477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007858663797,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001061325529008,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.838907185941935e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001061324946931,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005034462083131,291.1654968261719,294.1499938964844,285.9686279296875,285.6014099121094,288.5509948730469,285.9962158203125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743366718292236,-0.0,-1.1234352115252477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001007863393169,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001061330549418,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.838944293325767e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061329967342,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0005034485948272,291.1651916503906,294.1499938964844,285.95001220703125,285.5834045410156,288.5017395019531,285.9782409667969,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,-0.0120082776993513,60.0,-3.755097150802612,-0.0,-1.1234427432782469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001007863393169,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001061330549418,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.838944293325767e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061329967342,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0005034485948272,291.1651916503906,294.1499938964844,285.95001220703125,285.5834045410156,288.5017395019531,285.9782409667969,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,-0.0120082776993513,60.0,-3.755097150802612,-0.0,-1.1234427432782469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007733299047,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061193470377,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.837932207621634e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.00010611928883,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0005033835768699,291.1648254394531,294.1499938964844,285.9309387207031,285.5637512207031,288.4530639648437,285.9598693847656,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766961097717285,-0.0,-1.1231495022911989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007733299047,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061193470377,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.837932207621634e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.00010611928883,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0005033835768699,291.1648254394531,294.1499938964844,285.9309387207031,285.5637512207031,288.4530639648437,285.9598693847656,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766961097717285,-0.0,-1.1231495022911989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
