time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007269092951,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001060704598785,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.834321877453476e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001060704089468,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0005031516775488,291.1644592285156,294.1499938964844,285.9115295410156,285.542236328125,288.4049377441406,285.94110107421875,291.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.778206586837769,-0.0,-1.1221119677884417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007269092951,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001060704598785,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.834321877453476e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001060704089468,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0005031516775488,291.1644592285156,294.1499938964844,285.9115295410156,285.542236328125,288.4049377441406,285.94110107421875,291.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.778206586837769,-0.0,-1.1221119677884417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001006860475172,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001060274298652,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.831143739167601e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001060273789335,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0005029476014897,291.1642761230469,294.1499938964844,285.9017028808594,285.5307922363281,288.381103515625,285.9316101074219,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783381223678589,-0.0,-1.121200270404188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001006296224659,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001059680071193,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.826754881534725e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001059679561876,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0005026657017879,291.1640625,294.1499938964844,285.8918151855469,285.5189819335937,288.357421875,285.9220275878906,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.78813099861145,-0.0,-1.1199423255447985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000100461715192,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001057912013493,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.813695265213028e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001057911431416,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0005018270458094,291.16363525390625,294.1499938964844,285.8717956542969,285.4941101074219,288.3104858398437,285.9027709960937,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7959890365600586,-0.0,-1.116205226026068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000100461715192,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001057912013493,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.813695265213028e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001057911431416,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0005018270458094,291.16363525390625,294.1499938964844,285.8717956542969,285.4941101074219,288.3104858398437,285.9027709960937,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7959890365600586,-0.0,-1.116205226026068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.000100274439319,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001055939792422,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.799129525665194e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001055939283105,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0005008915322832,291.1632995605469,294.1499938964844,285.8556213378906,285.47314453125,288.2733459472656,285.88726806640625,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875830262577438e-08,0.0010685015004128,-0.0353894494473934,0.0,0.0,0.0,-0.0116916568949818,60.0,-3.8004016876220703,-0.0,-1.1120452114710133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001002222634269,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001055390384863,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.795070996508002e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001055389875546,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0005006308783777,291.1632080078125,294.1499938964844,285.8515319824219,285.4677734375,288.2641296386719,285.8833923339844,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.38107800751186e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.801274299621582,-0.0,-1.110887595245913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.995087020797656e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001052532461471,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.773962715873495e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001052531952154,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.000499275221955,291.1627502441406,294.1499938964844,285.8310546875,285.4400939941406,288.2184143066406,285.8638916015625,291.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472444493345392e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,-0.0114916823804378,60.0,-3.804607391357422,-0.0,-1.1048766168642032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.995087020797656e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001052532461471,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.773962715873495e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001052531952154,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.000499275221955,291.1627502441406,294.1499938964844,285.8310546875,285.4400939941406,288.2184143066406,285.8638916015625,291.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472444493345392e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,-0.0114916823804378,60.0,-3.804607391357422,-0.0,-1.1048766168642032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.96627495624125e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001049498387146,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.751553494017571e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001049497877829,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004978359793312,291.1622619628906,294.1499938964844,285.8103942871094,285.4112243652344,288.1732482910156,285.8443298339844,291.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807273149490357,-0.0,-1.0985130671770096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.96627495624125e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001049498387146,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.751553494017571e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001049497877829,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004978359793312,291.1622619628906,294.1499938964844,285.8103942871094,285.4112243652344,288.1732482910156,285.8443298339844,291.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807273149490357,-0.0,-1.0985130671770096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.950231469701976e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001047808909788,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.739075226709247e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001047808400471,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004970346344634,291.1620178222656,294.1499938964844,285.79998779296875,285.3963928222656,288.1509094238281,285.83453369140625,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808157205581665,-0.0,-1.0949779039037821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.933167166309433e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001046011966536,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.725803152425215e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001046011457219,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.000496182241477,291.1617736816406,294.1499938964844,285.78955078125,285.3812866210937,288.12872314453125,285.82470703125,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808665990829468,-0.0,-1.091224035576488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.89622130873613e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.697066757827997e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001042120784404,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004943366511724,291.1612243652344,294.1499938964844,285.7685852050781,285.35040283203125,288.08477783203125,285.8050842285156,291.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808561563491821,-0.0,-1.083118945643946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.89622130873613e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.697066757827997e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001042120784404,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004943366511724,291.1612243652344,294.1499938964844,285.7685852050781,285.35040283203125,288.08477783203125,285.8050842285156,291.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808561563491821,-0.0,-1.083118945643946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.85604347079061e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001037890397128,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.665817247470841e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001037889887811,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004923297092318,291.16070556640625,294.1499938964844,285.7475280761719,285.3186950683594,288.0414123535156,285.7855224609375,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8070690631866455,-0.0,-1.0743395506551678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.85604347079061e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001037890397128,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.665817247470841e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001037889887811,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004923297092318,291.16070556640625,294.1499938964844,285.7475280761719,285.3186950683594,288.0414123535156,285.7855224609375,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8070690631866455,-0.0,-1.0743395506551678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.813406359171496e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001033400476444,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.632654887856916e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001033399967127,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000490199890919,291.1601257324219,294.1499938964844,285.72637939453125,285.2863464355469,287.9986572265625,285.7660522460937,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804411888122559,-0.0,-1.0650619231000746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.813406359171496e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001033400476444,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.632654887856916e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001033399967127,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000490199890919,291.1601257324219,294.1499938964844,285.72637939453125,285.2863464355469,287.9986572265625,285.7660522460937,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804411888122559,-0.0,-1.0650619231000746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.769186726771296e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001028743936331,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.598262163810432e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001028743427013,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004879910557065,291.1595458984375,294.1499938964844,285.7052001953125,285.2534484863281,287.9565124511719,285.7467346191406,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800874948501587,-0.0,-1.0554827412079248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.769186726771296e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001028743936331,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.598262163810432e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001028743427013,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004879910557065,291.1595458984375,294.1499938964844,285.7052001953125,285.2534484863281,287.9565124511719,285.7467346191406,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800874948501587,-0.0,-1.0554827412079248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.746773866936564e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.00010263837612,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.58082969696261e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001026383251883,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004868714895565,291.1592712402344,294.1499938964844,285.6946105957031,285.23681640625,287.9356689453125,285.7371520996094,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.798869848251343,-0.0,-1.0506440872859457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.724329720484091e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001024020166369,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.563373219454661e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001024019729811,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004857503226958,291.1589660644531,294.1499938964844,285.6839904785156,285.2201232910156,287.9149780273437,285.72760009765625,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097611635728754e-08,0.0010361961321905,-0.0255024246871471,0.0,0.0,0.0,-0.0098186414688825,60.0,-3.7967782020568848,-0.0,-1.0458096966203813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.679738286649808e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001019324481603,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.528690912295133e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001019324045046,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004835229192394,291.1583251953125,294.1499938964844,285.6628112792969,285.1865234375,287.8739624023437,285.7086486816406,291.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792489528656006,-0.0,-1.0362381885897777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.679738286649808e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001019324481603,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.528690912295133e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001019324045046,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004835229192394,291.1583251953125,294.1499938964844,285.6628112792969,285.1865234375,287.8739624023437,285.7086486816406,291.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792489528656006,-0.0,-1.0362381885897777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.64142382144928e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001015289744827,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.49889004509896e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.000101528930827,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004816090222448,291.15777587890625,294.1499938964844,285.6441955566406,285.1568298339844,287.8383178710937,285.6921691894531,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.7887990474700928,-0.0,-1.0280491125058688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.636297181714326e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001014749941532,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.494902820326388e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001014749432215,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004813529376406,291.15771484375,294.1499938964844,285.64166259765625,285.1527709960937,287.83349609375,285.6899108886719,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.788313388824463,-0.0,-1.0269558714526285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.594740549800918e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001010373816825,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.462581561412662e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001010373380267,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004792771069332,291.15704345703125,294.1499938964844,285.62060546875,285.1190185546875,287.7935791015625,285.6714172363281,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784548282623291,-0.0,-1.0181153697885749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.594740549800918e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001010373816825,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.462581561412662e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001010373380267,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004792771069332,291.15704345703125,294.1499938964844,285.62060546875,285.1190185546875,287.7935791015625,285.6714172363281,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784548282623291,-0.0,-1.0181153697885749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.555697761243208e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001006262391456,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.432214624714106e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001006261954898,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004773268301505,291.1564025878906,294.1499938964844,285.5996398925781,285.0853576660156,287.754150390625,285.6531677246094,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781461000442505,-0.0,-1.0098442260186857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.555697761243208e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001006262391456,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.432214624714106e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001006261954898,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004773268301505,291.1564025878906,294.1499938964844,285.5996398925781,285.0853576660156,287.754150390625,285.6531677246094,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781461000442505,-0.0,-1.0098442260186857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.537320875097066e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001004327205009,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.417921733576804e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001004326768452,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004764088953379,291.15606689453125,294.1499938964844,285.5892028808594,285.0686340332031,287.7346496582031,285.6441345214844,291.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766871590320079e-09,0.001016265945509,-0.0193993765860795,0.0,0.0,0.0,-0.0086631933227181,60.0,-3.780253648757935,-0.0,-1.0059628152703229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.519638115307316e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001002465069177,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.404167990898713e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000100246463262,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004755255649797,291.1557006835937,294.1499938964844,285.57879638671875,285.0519714355469,287.7152099609375,285.6351318359375,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7792506217956543,-0.0,-1.0022349528071572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.486902126809582e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.990177932195364e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.37870650482364e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.990174294216558e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004738903662655,291.1549987792969,294.1499938964844,285.5581359863281,285.0189208984375,287.6767272949219,285.6173400878906,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778058052062988,-0.0,-9.953519253258493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.486902126809582e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.990177932195364e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.37870650482364e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.990174294216558e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004738903662655,291.1549987792969,294.1499938964844,285.5581359863281,285.0189208984375,287.6767272949219,285.6173400878906,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778058052062988,-0.0,-9.953519253258493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.4576709670946e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.9593962659128e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.355971320066601e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.959392627933994e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004724302270915,291.154296875,294.1499938964844,285.53765869140625,284.9864196777344,287.6387023925781,285.5997314453125,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7780237197875977,-0.0,-9.892256258581257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.4576709670946e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.9593962659128e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.355971320066601e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.959392627933994e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004724302270915,291.154296875,294.1499938964844,285.53765869140625,284.9864196777344,287.6387023925781,285.5997314453125,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7780237197875977,-0.0,-9.892256258581257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.432002843823284e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.93236608337611e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.336006819969043e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.93236171780154e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004711479996331,291.153564453125,294.1499938964844,285.51739501953125,284.9545288085937,287.60107421875,285.5823059082031,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77917742729187,-0.0,-9.838613834745048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.432002843823284e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.93236608337611e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.336006819969043e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.93236171780154e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004711479996331,291.153564453125,294.1499938964844,285.51739501953125,284.9545288085937,287.60107421875,285.5823059082031,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77917742729187,-0.0,-9.838613834745048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.409838821738958e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.31876862118952e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.909022628562524e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004700408899225,291.15283203125,294.1499938964844,285.4974060058594,284.92340087890625,287.5638732910156,285.5650329589844,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.0152374571189284,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781514883041382,-0.0,-9.792410793352246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
