time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.409838821738958e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.31876862118952e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.909022628562524e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004700408899225,291.15283203125,294.1499938964844,285.4974060058594,284.92340087890625,287.5638732910156,285.5650329589844,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.0152374571189284,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781514883041382,-0.0,-9.792410793352246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.400038834428416e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.898706048261374e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.31114560039714e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.898702410282568e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004695513343904,291.1524353027344,294.1499938964844,285.48748779296875,284.9081726074219,287.54541015625,285.55645751953125,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016397573053,6.055761669898629e-09,0.0010016337037086,-0.0149174323305487,0.0,0.0,0.0,-0.0078149195760488,60.0,-3.783130168914795,-0.0,-9.772014664122253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.391061030328274e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.889251668937504e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.304162863874808e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.889248030958696e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004691028734669,291.15203857421875,294.1499938964844,285.4776916503906,284.8931884765625,287.5270690917969,285.5478820800781,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006825905293,5.943841863143007e-09,0.0010006766533479,-0.0146242463961243,0.0,0.0,0.0,-0.0077594355680048,60.0,-3.785024881362915,-0.0,-9.7533479959111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.375347144668922e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.872704686131328e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.291941437870264e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.87270104815252e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004683179722633,291.1512756347656,294.1499938964844,285.458251953125,284.8639831542969,287.4906005859375,285.5308532714844,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479501158752555e-09,0.0009990014368668,-0.0141110746189951,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.789527654647827,-0.0,-9.72071774185679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.375347144668922e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.872704686131328e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.291941437870264e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.87270104815252e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004683179722633,291.1512756347656,294.1499938964844,285.458251953125,284.8639831542969,287.4906005859375,285.5308532714844,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479501158752555e-09,0.0009990014368668,-0.0141110746189951,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.789527654647827,-0.0,-9.72071774185679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.362988930661233e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.859690180746838e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.282329170266166e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.859686542768031e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004677006509155,291.1505126953125,294.1499938964844,285.43994140625,284.8370361328125,287.4559631347656,285.5145568847656,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593862706376741e-09,0.000997683731839,-0.0137074086815118,0.0,0.0,0.0,-0.0075859348289668,60.0,-3.794777393341065,-0.0,-9.695089886463393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.362527634948492e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.859204874373972e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.281970465555787e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.859200508799404e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004676776006817,291.1504821777344,294.1499938964844,285.439208984375,284.8359375,287.4545288085937,285.5138854980469,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109530663132e-09,0.0009976346045732,-0.0136923370882868,0.0,0.0,0.0,-0.007583082653582,60.0,-3.7950124740600586,-0.0,-9.694134206483797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.352280903840438e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.848413901636376e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.27400038158521e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.84841026365757e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004671657225117,291.149658203125,294.1499938964844,285.4205017089844,284.8092041015625,287.41876220703125,285.4969482421875,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801332712173462,-0.0,-9.672908163338437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.352280903840438e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.848413901636376e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.27400038158521e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.84841026365757e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004671657225117,291.149658203125,294.1499938964844,285.4205017089844,284.8092041015625,287.41876220703125,285.4969482421875,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801332712173462,-0.0,-9.672908163338437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.34433046495542e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.840042184805498e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.267817272804677e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.84003854682669e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004667686298489,291.1488342285156,294.1499938964844,285.4021911621094,284.7838439941406,287.38336181640625,285.4801025390625,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808362245559693,-0.0,-9.656452704120968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.34433046495542e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.840042184805498e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.267817272804677e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.84003854682669e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004667686298489,291.1488342285156,294.1499938964844,285.4021911621094,284.7838439941406,287.38336181640625,285.4801025390625,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808362245559693,-0.0,-9.656452704120968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.341148688690736e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.836690878728405e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.265341992024332e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.836687240749598e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000466609664727,291.1484069824219,294.1499938964844,285.3932189941406,284.7717590332031,287.36578369140625,285.4716796875,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321470819552587e-09,0.0009953543776646,-0.0129938032478094,0.0,0.0,0.0,-0.0074508972465991,60.0,-3.8121142387390137,-0.0,-9.649868104588677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.338468953501432e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.833869262365624e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.26325815776363e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.833865624386816e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004664758162107,291.1479797363281,294.1499938964844,285.38433837890625,284.76007080078125,287.3482971191406,285.4632568359375,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950737003237,5.288034454764556e-09,0.0009950683452188,-0.0129062067717313,0.0,0.0,0.0,-0.0074343211017549,60.0,-3.816004514694214,-0.0,-9.644324450164277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.334443893749268e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.8296302894596e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.260127313202247e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.829626651480794e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004662747378461,291.1471252441406,294.1499938964844,285.3669128417969,284.7379455566406,287.3135681152344,285.4465026855469,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82410740852356,-0.0,-9.635995468215697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.334443893749268e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.8296302894596e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.260127313202247e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.829626651480794e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004662747378461,291.1471252441406,294.1499938964844,285.3669128417969,284.7379455566406,287.3135681152344,285.4465026855469,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82410740852356,-0.0,-9.635995468215697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.332264016848058e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.827335452428088e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.258432015078142e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.82733181444928e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004661658895201,291.146240234375,294.1499938964844,285.3500061035156,284.7176208496094,287.27911376953125,285.4297790527344,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210524900434166e-09,0.0009944054763764,-0.0127031449228525,0.0,0.0,0.0,-0.0073958961293101,60.0,-3.8326570987701416,-0.0,-9.631479969129941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.332264016848058e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.827335452428088e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.258432015078142e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.82733181444928e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004661658895201,291.146240234375,294.1499938964844,285.3500061035156,284.7176208496094,287.27911376953125,285.4297790527344,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210524900434166e-09,0.0009944054763764,-0.0127031449228525,0.0,0.0,0.0,-0.0073958961293101,60.0,-3.8326570987701416,-0.0,-9.631479969129941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.331279579782858e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.826297900872304e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.257665856741369e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.826294262893498e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004661167040467,291.14532470703125,294.1499938964844,285.3348999023437,284.69976806640625,287.2450256347656,285.4132385253906,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841153383255005,-0.0,-9.629431474422745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.331279579782858e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.826297900872304e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.257665856741369e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.826294262893498e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004661167040467,291.14532470703125,294.1499938964844,285.3348999023437,284.69976806640625,287.2450256347656,285.4132385253906,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841153383255005,-0.0,-9.629431474422745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.330811735708266e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.825805318541823e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.25730205886066e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.825801680563018e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004660933336708,291.1444091796875,294.1499938964844,285.32275390625,284.6847839355469,287.2112731933594,285.3973083496094,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8483083248138414,-0.0,-9.628449504361924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.330811735708266e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.825805318541823e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.25730205886066e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.825801680563018e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004660933336708,291.1444091796875,294.1499938964844,285.32275390625,284.6847839355469,287.2112731933594,285.3973083496094,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8483083248138414,-0.0,-9.628449504361924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.33076807996258e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.825758752413094e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.257267861859873e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.825755114434288e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004660911217797,291.1439514160156,294.1499938964844,285.3177185058594,284.6783142089844,287.194580078125,285.38970947265625,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191632901357934e-09,0.0009942438919097,-0.0126536507159471,0.0,0.0,0.0,-0.0073865302838385,60.0,-3.851230382919312,-0.0,-9.62835002837892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.330842294730246e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.825837332755329e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.257326069520786e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.82583369477652e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.00046609484707,291.1434936523437,294.1499938964844,285.3133544921875,284.6724853515625,287.177978515625,285.38238525390625,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192514418439487e-09,0.0009942514589056,-0.0126559603959321,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853753089904785,-0.0,-9.628496400182485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.331347973784432e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.826369205256924e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.257718971231952e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.826366294873878e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004661201091948,291.1425476074219,294.1499938964844,285.3065185546875,284.6627502441406,287.14508056640625,285.3687744140625,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857647895812988,-0.0,-9.629523844978396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.331347973784432e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.826369205256924e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.257718971231952e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.826366294873878e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004661201091948,291.1425476074219,294.1499938964844,285.3065185546875,284.6627502441406,287.14508056640625,285.3687744140625,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857647895812988,-0.0,-9.629523844978396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.332315676147118e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.827388566918672e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.258471305249259e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.827384928939864e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004661684506572,291.1415710449219,294.1499938964844,285.30206298828125,284.6553649902344,287.1126708984375,285.35662841796875,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8600332736968994,-0.0,-9.631505548668429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.332315676147118e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.827388566918672e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.258471305249259e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.827384928939864e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004661684506572,291.1415710449219,294.1499938964844,285.30206298828125,284.6553649902344,287.1126708984375,285.35662841796875,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8600332736968994,-0.0,-9.631505548668429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.333728667115793e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.82887577265501e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.259570702444762e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004662390274461,291.1405944824219,294.1499938964844,285.2997131347656,284.650146484375,287.0807800292969,285.3461303710937,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.86106538772583,-0.0,-9.634406694658537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.333728667115793e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.82887577265501e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.259570702444762e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004662390274461,291.1405944824219,294.1499938964844,285.2997131347656,284.650146484375,287.0807800292969,285.3461303710937,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.86106538772583,-0.0,-9.634406694658537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.335570939583704e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.261003338498995e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.830812632571906e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000466331053758,291.1395874023437,294.1499938964844,285.29931640625,284.6469116210937,287.0494384765625,285.3373413085937,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8608789443969727,-0.0,-9.63819530852561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.335570939583704e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.261003338498995e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.830812632571906e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000466331053758,291.1395874023437,294.1499938964844,285.29931640625,284.6469116210937,287.0494384765625,285.3373413085937,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8608789443969727,-0.0,-9.63819530852561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.336650691693647e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.831952775130048e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.261842984007671e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.831949864747004e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004663849831558,291.1390991210937,294.1499938964844,285.2997741699219,284.64599609375,287.0339660644531,285.3335876464844,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459534970456e-09,0.0009948665974661,-0.0128444451838731,0.0,0.0,0.0,-0.0074226330034434,60.0,-3.8603553771972656,-0.0,-9.640417175660333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.337827214039862e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.833191870711744e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.262758299475536e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.833188960328698e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004664437728933,291.1385803222656,294.1499938964844,285.3006591796875,284.6455078125,287.0186462402344,285.3302917480469,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.8595900535583496,-0.0,-9.642840126389276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.340476390207186e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.264818850671872e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004665761080104,291.1375427246094,294.1499938964844,285.3034973144531,284.645751953125,286.9884033203125,285.324951171875,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8573832511901855,-0.0,-9.648297094599913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.340476390207186e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.264818850671872e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004665761080104,291.1375427246094,294.1499938964844,285.3034973144531,284.645751953125,286.9884033203125,285.324951171875,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8573832511901855,-0.0,-9.648297094599913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.34349955059588e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.839165431912988e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.267170440172777e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.83916179393418e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004667271277867,291.1365051269531,294.1499938964844,285.30767822265625,284.6474304199219,286.9587707519531,285.3212890625,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854339599609375,-0.0,-9.654529264935265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.34349955059588e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.839165431912988e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.267170440172777e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.83916179393418e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004667271277867,291.1365051269531,294.1499938964844,285.30767822265625,284.6474304199219,286.9587707519531,285.3212890625,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854339599609375,-0.0,-9.654529264935265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.346871956950054e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.269792695296928e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.842712461249904e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004668955516535,291.13543701171875,294.1499938964844,285.3129577636719,284.65045166015625,286.9297180175781,285.3192138671875,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850604295730591,-0.0,-9.661484767775621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.346871956950054e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.269792695296928e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.842712461249904e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004668955516535,291.13543701171875,294.1499938964844,285.3129577636719,284.65045166015625,286.9297180175781,285.3192138671875,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850604295730591,-0.0,-9.661484767775621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.350288019049911e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.846313332673162e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.272449875017628e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.846310422290117e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004670662165153,291.1344299316406,294.1499938964844,285.31866455078125,284.6542053222656,286.9032897949219,285.31866455078125,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.433988370384668e-09,0.0009963162010535,-0.0132885780185461,0.0,0.0,0.0,-0.007506676018238,60.0,-3.846630334854126,-0.0,-9.668535483342566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.350564505439252e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.84660437097773e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.272665243363008e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.846601460594684e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.000467080011731,291.13433837890625,294.1499938964844,285.31915283203125,284.654541015625,286.9012756347656,285.3186950683594,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846303224563599,-0.0,-9.669106049159384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
