time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.352521010441706e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.848664922174066e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.274186646100134e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.84866201179102e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004671777423936,291.1337890625,294.1499938964844,285.322509765625,284.6569519042969,286.8872985839844,285.3189697265625,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613338693976,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.843979597091675,-0.0,-9.67314548461218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.35454445425421e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.8507953225635e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.275760435732082e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.850792412180454e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004672788199968,291.1332397460937,294.1499938964844,285.3260192871094,284.6595764160156,286.8734436035156,285.319580078125,290.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.8415660858154297,-0.0,-9.677324186441184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.358772513223812e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.855247481027618e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.279048440977931e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.855244570644572e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004674900264944,291.1321105957031,294.1499938964844,285.3334045410156,284.6653747558594,286.8462219238281,285.3216857910156,290.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836530208587648,-0.0,-9.686060309377353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.358772513223812e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.855247481027618e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.279048440977931e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.855244570644572e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004674900264944,291.1321105957031,294.1499938964844,285.3334045410156,284.6653747558594,286.8462219238281,285.3216857910156,290.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836530208587648,-0.0,-9.686060309377353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.36320866458118e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.282499427674338e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.859915735432878e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004677116230595,291.1309814453125,294.1499938964844,285.341064453125,284.6717834472656,286.819580078125,285.32489013671875,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831302404403688,-0.0,-9.695231284467809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.36320866458118e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.282499427674338e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.859915735432878e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004677116230595,291.1309814453125,294.1499938964844,285.341064453125,284.6717834472656,286.819580078125,285.32489013671875,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831302404403688,-0.0,-9.695231284467809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.367804159410298e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.286073378054425e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.864755702437832e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004679411940742,291.1298522949219,294.1499938964844,285.34881591796875,284.6785583496094,286.7935485839844,285.3290710449219,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826010227203369,-0.0,-9.704737635729545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.367804159410298e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.286073378054425e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.864755702437832e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004679411940742,291.1298522949219,294.1499938964844,285.34881591796875,284.6785583496094,286.7935485839844,285.3290710449219,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826010227203369,-0.0,-9.704737635729545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.372166096e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.869351924862713e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.289466157089919e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.869349014479668e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004681590944528,291.1287536621094,294.1499938964844,285.3558959960937,284.6850891113281,286.7699279785156,285.3336181640625,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986492805182,5.706162653495994e-09,0.0009986435761675,-0.0140016041696071,0.0,0.0,0.0,-0.0076416041702032,60.0,-3.8211472034454346,-0.0,-9.71376437064464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.372507338412106e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.869710629573092e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.289731001947075e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.869707719190046e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004681760910898,291.128662109375,294.1499938964844,285.3564453125,284.6855773925781,286.7680969238281,285.333984375,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820774555206299,-0.0,-9.71446993958125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.374880755785853e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.872210648609324e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.291577639989555e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.87220773822628e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004682946891989,291.1280822753906,294.1499938964844,285.3601379394531,284.68914794921875,286.7555847167969,285.3367004394531,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8182177543640137,-0.0,-9.719384763684505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.377259266329928e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.874714305624366e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.29342718841508e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.87471139524132e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.000468413461931,291.12750244140625,294.1499938964844,285.3637084960937,284.6926574707031,286.74322509765625,285.3395080566406,290.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815719604492188,-0.0,-9.724309535386057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.381998097524048e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004686501924879,291.12628173828125,294.1499938964844,285.3704528808594,284.6996154785156,286.7189025878906,285.3453674316406,290.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810947179794312,-0.0,-9.734127814908788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.381998097524048e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004686501924879,291.12628173828125,294.1499938964844,285.3704528808594,284.6996154785156,286.7189025878906,285.3453674316406,290.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810947179794312,-0.0,-9.734127814908788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.38665762078017e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.88461179076694e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.30073734303005e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.884608880383894e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004688829649239,291.1250915527344,294.1499938964844,285.37646484375,284.706298828125,286.6950988769531,285.35137939453125,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.80658769607544,-0.0,-9.74378551177324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.38665762078017e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.88461179076694e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.30073734303005e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.884608880383894e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004688829649239,291.1250915527344,294.1499938964844,285.37646484375,284.706298828125,286.6950988769531,285.35137939453125,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.80658769607544,-0.0,-9.74378551177324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.39116725930944e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.304244354600087e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.88935717032291e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004691082285717,291.12384033203125,294.1499938964844,285.3815002441406,284.71246337890625,286.6718139648437,285.3573608398437,290.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8027517795562735,-0.0,-9.753136964718578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.39116725930944e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.304244354600087e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.88935717032291e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004691082285717,291.12384033203125,294.1499938964844,285.3815002441406,284.71246337890625,286.6718139648437,285.3573608398437,290.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8027517795562735,-0.0,-9.753136964718578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.395452798344196e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.893870446830988e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004693223163485,291.1225891113281,294.1499938964844,285.3853759765625,284.718017578125,286.64898681640625,285.363037109375,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7995526790618896,-0.0,-9.76202869651388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.395452798344196e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.893870446830988e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004693223163485,291.1225891113281,294.1499938964844,285.3853759765625,284.718017578125,286.64898681640625,285.363037109375,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7995526790618896,-0.0,-9.76202869651388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.39748642849736e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.896014671539888e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.309159263968468e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.896011761156842e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000469423859613,291.1219787597656,294.1499938964844,285.3868408203125,284.7204895019531,286.63775634765625,285.3656921386719,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.0148268872871994,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798238754272461,-0.0,-9.766247899278825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.399438567925245e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.898069401970132e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.310677028726786e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.898067219182848e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.000469521357445,291.121337890625,294.1499938964844,285.3879089355469,284.72271728515625,286.62664794921875,285.3681945800781,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797116279602051,-0.0,-9.770298703415393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.403046715306118e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.90186963463202e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.313484093174338e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.901866724248976e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004697016265708,291.1200561523437,294.1499938964844,285.38885498046875,284.7264099121094,286.60467529296875,285.3726501464844,290.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7955167293548575,-0.0,-9.77778853439304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.403046715306118e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.90186963463202e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.313484093174338e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.901866724248976e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004697016265708,291.1200561523437,294.1499938964844,285.38885498046875,284.7264099121094,286.60467529296875,285.3726501464844,290.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7955167293548575,-0.0,-9.77778853439304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.406196477357298e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.905186743708327e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.315933908103034e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.905183833325282e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004698589618783,291.1187744140625,294.1499938964844,285.3880310058594,284.7289428710937,286.5831298828125,285.3761291503906,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794903993606568,-0.0,-9.784329080275712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.406196477357298e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.905186743708327e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.315933908103034e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.905183833325282e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004698589618783,291.1187744140625,294.1499938964844,285.3880310058594,284.7289428710937,286.5831298828125,285.3761291503906,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794903993606568,-0.0,-9.784329080275712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.408810728928074e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.907938510878012e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.317966810660437e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907936328090727e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699895216617,291.1174621582031,294.1499938964844,285.3852233886719,284.7301025390625,286.5618896484375,285.3784484863281,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795374870300293,-0.0,-9.789754784605976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.408810728928074e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.907938510878012e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.317966810660437e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907936328090727e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699895216617,291.1174621582031,294.1499938964844,285.3852233886719,284.7301025390625,286.5618896484375,285.3784484863281,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795374870300293,-0.0,-9.789754784605976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.41080943448469e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.319521682802588e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.91004126262851e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004700894060079,291.1161193847656,294.1499938964844,285.3802185058594,284.729736328125,286.5409545898437,285.3793334960937,290.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797042846679688,-0.0,-9.793903643640078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.41080943448469e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.319521682802588e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.91004126262851e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004700894060079,291.1161193847656,294.1499938964844,285.3802185058594,284.729736328125,286.5409545898437,285.3793334960937,290.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797042846679688,-0.0,-9.793903643640078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.411550854565576e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.910824883263558e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.320098666241392e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.910821972880512e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004701264260802,291.115478515625,294.1499938964844,285.3768310546875,284.7289123535156,286.5306091308594,285.3791809082031,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849676087498,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.7983789443969727,-0.0,-9.795440547577529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.41211765166372e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.91142151178792e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.32053886167705e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.911418601404876e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004701547441072,291.11480712890625,294.1499938964844,285.372802734375,284.7276611328125,286.5202941894531,285.37860107421875,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033724054694,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.800035953521729,-0.0,-9.796614364177004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.412664076080546e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911994129652156e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004701820143964,291.1134338378906,294.1499938964844,285.3628234863281,284.72369384765625,286.4998474121094,285.3760681152344,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804414987564087,-0.0,-9.797739153327713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.412664076080546e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911994129652156e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004701820143964,291.1134338378906,294.1499938964844,285.3628234863281,284.72369384765625,286.4998474121094,285.3760681152344,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804414987564087,-0.0,-9.797739153327713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.412378130946308e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.320741860894486e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.91169290500693e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004701677535194,291.112060546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4795227050781,285.3715209960937,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810343027114868,-0.0,-9.79713306037411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.412378130946308e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.320741860894486e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.91169290500693e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004701677535194,291.112060546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4795227050781,285.3715209960937,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810343027114868,-0.0,-9.79713306037411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.411197970621288e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.910452354233712e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.319823635043576e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910450171446428e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004701088182628,291.1106872558594,294.1499938964844,285.3356018066406,284.7104797363281,286.4593505859375,285.3648986816406,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817517042160034,-0.0,-9.794664634910077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.411197970621288e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.910452354233712e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.319823635043576e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910450171446428e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004701088182628,291.1106872558594,294.1499938964844,285.3356018066406,284.7104797363281,286.4593505859375,285.3648986816406,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817517042160034,-0.0,-9.794664634910077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.409143967786804e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.318225834751502e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.908287029247732e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004700061981566,291.1092834472656,294.1499938964844,285.3209533691406,284.7032775878906,286.43927001953125,285.3565368652344,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824918031692505,-0.0,-9.790378641127973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.409143967786804e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.318225834751502e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.908287029247732e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004700061981566,291.1092834472656,294.1499938964844,285.3209533691406,284.7032775878906,286.43927001953125,285.3565368652344,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824918031692505,-0.0,-9.790378641127973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.407805191585794e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.906879859045148e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.317184645216912e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.906877676257864e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004699393175542,291.10858154296875,294.1499938964844,285.31353759765625,284.6996765136719,286.42926025390625,285.351806640625,290.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8285727500915527,-0.0,-9.787586918719172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
