time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.406280878465624e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.905274055199698e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.315999391721562e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.905271872412412e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004698631819337,291.1078796386719,294.1499938964844,285.3060607910156,284.696044921875,286.4192810058594,285.3467712402344,290.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832189798355103,-0.0,-9.784409371604853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.402677096659318e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.9014796433039e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.313195965252817e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.901476732920857e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004696831747423,291.1064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3993835449219,285.3359680175781,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393070697784415,-0.0,-9.776902487601546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.402677096659318e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.9014796433039e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.313195965252817e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.901476732920857e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004696831747423,291.1064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3993835449219,285.3359680175781,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393070697784415,-0.0,-9.776902487601546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.398401016369462e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.896976553136484e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.309870125027373e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.896973642753436e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004694695526268,291.1050109863281,294.1499938964844,285.2756652832031,284.6815185546875,286.37957763671875,285.3242492675781,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8462767601013184,-0.0,-9.768000808207945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.398401016369462e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.896976553136484e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.309870125027373e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.896973642753436e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004694695526268,291.1050109863281,294.1499938964844,285.2756652832031,284.6815185546875,286.37957763671875,285.3242492675781,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8462767601013184,-0.0,-9.768000808207945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.393522486789152e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.306075713131577e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.891836816677824e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004692258953582,291.10357666015625,294.1499938964844,285.2601318359375,284.6742248535156,286.3598937988281,285.3118591308594,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853119611740112,-0.0,-9.757852836855818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.393522486789152e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.306075713131577e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.891836816677824e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004692258953582,291.10357666015625,294.1499938964844,285.2601318359375,284.6742248535156,286.3598937988281,285.3118591308594,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853119611740112,-0.0,-9.757852836855818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.388113539898768e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.301868754439056e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.88614046946168e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004689556662924,291.10211181640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3402404785156,285.2989196777344,290.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859856367111206,-0.0,-9.746606366434209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.388113539898768e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.301868754439056e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.88614046946168e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004689556662924,291.10211181640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3402404785156,285.2989196777344,290.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859856367111206,-0.0,-9.746606366434209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.385228622704744e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.883104939945042e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.299624849110842e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.883102757157758e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004688115732278,291.10137939453125,294.1499938964844,285.23651123046875,284.6632080078125,286.3304748535156,285.2922668457031,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8631904125213614,-0.0,-9.740612938458072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.382242569699883e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.879960271064192e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.297302363440394e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.879958088276908e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004686624160967,291.1006164550781,294.1499938964844,285.2285461425781,284.6595458984375,286.3207092285156,285.2855224609375,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866506814956665,-0.0,-9.734409900374885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.3759830633644e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873366070678458e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004683497245423,291.09912109375,294.1499938964844,285.21246337890625,284.65216064453125,286.3012390136719,285.2717590332031,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873095750808716,-0.0,-9.721414784280569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.3759830633644e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873366070678458e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004683497245423,291.09912109375,294.1499938964844,285.21246337890625,284.65216064453125,286.3012390136719,285.2717590332031,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873095750808716,-0.0,-9.721414784280569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.369401959702373e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.866437903838232e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866435721050948e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004680209967773,291.0976257324219,294.1499938964844,285.1962280273437,284.644775390625,286.2818298339844,285.2576904296875,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879641056060791,-0.0,-9.707762416155677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.369401959702373e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.866437903838232e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866435721050948e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004680209967773,291.0976257324219,294.1499938964844,285.1962280273437,284.644775390625,286.2818298339844,285.2576904296875,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879641056060791,-0.0,-9.707762416155677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.362568380311131e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.282000296982005e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.85923979897052e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004676796379499,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2624816894531,285.2433776855469,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886164426803589,-0.0,-9.693597036175561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.362568380311131e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.282000296982005e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.85923979897052e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004676796379499,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2624816894531,285.2433776855469,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886164426803589,-0.0,-9.693597036175561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.355549264000727e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276541145984083e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.851848881226032e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004673290532082,291.0946044921875,294.1499938964844,285.1632995605469,284.62994384765625,286.24322509765625,285.2288513183594,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8926868438720703,-0.0,-9.679058621259173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.355549264000727e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276541145984083e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.851848881226032e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004673290532082,291.0946044921875,294.1499938964844,285.1632995605469,284.62994384765625,286.24322509765625,285.2288513183594,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8926868438720703,-0.0,-9.679058621259173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.351990593131632e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.848103218246251e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.273772644111887e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.848101035458968e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004671512579079,291.09381103515625,294.1499938964844,285.15496826171875,284.626220703125,286.2336120605469,285.2215270996094,290.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895954608917236,-0.0,-9.671690293089341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.348410094389692e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.84433281701058e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.270988135132939e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.844330634223296e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004669724148698,291.0930480957031,294.1499938964844,285.1466064453125,284.6224975585937,286.2240295410156,285.21417236328125,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899229526519776,-0.0,-9.66428146398357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.341214172309265e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836753451963888e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004666129825636,291.09149169921875,294.1499938964844,285.1297912597656,284.6150817871094,286.2048645019531,285.1993103027344,290.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905810594558716,-0.0,-9.64940056746855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.341214172309265e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836753451963888e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004666129825636,291.09149169921875,294.1499938964844,285.1297912597656,284.6150817871094,286.2048645019531,285.1993103027344,290.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905810594558716,-0.0,-9.64940056746855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.334023343399168e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.259798439918086e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829179907683284e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004662537539843,291.0899353027344,294.1499938964844,285.1128234863281,284.60760498046875,286.1857604980469,285.1843566894531,290.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912451028823853,-0.0,-9.634539566150124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.334023343399168e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.259798439918086e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829179907683284e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004662537539843,291.0899353027344,294.1499938964844,285.1128234863281,284.60760498046875,286.1857604980469,285.1843566894531,290.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912451028823853,-0.0,-9.634539566150124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.326895815320312e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.821674757404252e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004658977268263,291.08837890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1667175292969,285.16925048828125,290.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919169425964356,-0.0,-9.61982138392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.326895815320312e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.821674757404252e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004658977268263,291.08837890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1667175292969,285.16925048828125,290.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919169425964356,-0.0,-9.61982138392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.319889068137854e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.248805195558816e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.81429620878771e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004655477241612,291.0867919921875,294.1499938964844,285.07861328125,284.5926818847656,286.1477355957031,285.1540832519531,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925983905792236,-0.0,-9.605364681419817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.319889068137854e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.248805195558816e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.81429620878771e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004655477241612,291.0867919921875,294.1499938964844,285.07861328125,284.5926818847656,286.1477355957031,285.1540832519531,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925983905792236,-0.0,-9.605364681419817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.31644972297363e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.810676419874652e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.246129825944081e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.810674237087368e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004653759242501,291.08599853515625,294.1499938964844,285.07000732421875,284.5889587402344,286.13824462890625,285.1464233398437,290.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929434299468994,-0.0,-9.598272043831457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.31305912672542e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.807106107473372e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.243493018904701e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.807103924686088e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004652065690606,291.085205078125,294.1499938964844,285.0613708496094,284.585205078125,286.1287841796875,285.1387939453125,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932914018630981,-0.0,-9.591282434939785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.306457650382072e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.800151747185736e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004648767935577,291.0835876464844,294.1499938964844,285.04400634765625,284.5777282714844,286.10986328125,285.1234130859375,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939971446990967,-0.0,-9.57768051534913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.306457650382072e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.800151747185736e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004648767935577,291.0835876464844,294.1499938964844,285.04400634765625,284.5777282714844,286.10986328125,285.1234130859375,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939971446990967,-0.0,-9.57768051534913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.30013702600263e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.793495701160282e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004645610752049,291.0819702148437,294.1499938964844,285.0265808105469,284.5702819824219,286.09100341796875,285.1079406738281,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94717788696289,-0.0,-9.564666214600949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.30013702600263e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.793495701160282e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004645610752049,291.0819702148437,294.1499938964844,285.0265808105469,284.5702819824219,286.09100341796875,285.1079406738281,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94717788696289,-0.0,-9.564666214600949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.294146002503112e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.787187445908784e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004642618005163,291.0803527832031,294.1499938964844,285.00909423828125,284.56280517578125,286.0721740722656,285.0924072265625,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954547882080078,-0.0,-9.552339719220981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.294146002503112e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.787187445908784e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004642618005163,291.0803527832031,294.1499938964844,285.00909423828125,284.56280517578125,286.0721740722656,285.0924072265625,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954547882080078,-0.0,-9.552339719220981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.288533328799532e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.781278640730308e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.224416913231835e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.781276457943022e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004639814433176,291.0787048339844,294.1499938964844,284.9915466308594,284.5553283691406,286.0533752441406,285.0767822265625,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962096691131592,-0.0,-9.540796952478561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.288533328799532e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.781278640730308e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.224416913231835e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.781276457943022e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004639814433176,291.0787048339844,294.1499938964844,284.9915466308594,284.5553283691406,286.0533752441406,285.0767822265625,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962096691131592,-0.0,-9.540796952478561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.28588560782373e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.778490493772551e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,7.222357817227021e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.778489038581029e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.000463849195512,291.077880859375,294.1499938964844,284.9827575683594,284.5516052246094,286.0439758300781,285.0689392089844,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.965945720672608,-0.0,-9.535354905665373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.283345571020618e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.775815851753578e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.220381667139009e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.775813668966292e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004637223028112,291.0770568847656,294.1499938964844,284.97393798828125,284.5478820800781,286.0346069335937,285.06109619140625,290.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969842195510864,-0.0,-9.530134548185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
