time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.278627840103582e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.216712401714176e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.770845645107328e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.000463486649096,291.07537841796875,294.1499938964844,284.956298828125,284.5404357910156,286.015869140625,285.0452880859375,290.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9777920246124254,-0.0,-9.520442745269977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.278627840103582e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.216712401714176e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.770845645107328e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.000463486649096,291.07537841796875,294.1499938964844,284.956298828125,284.5404357910156,286.015869140625,285.0452880859375,290.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9777920246124254,-0.0,-9.520442745269977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.274426702177152e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.766421862877904e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004632768104784,291.07373046875,294.1499938964844,284.9385986328125,284.5329895019531,285.9971618652344,285.0294189453125,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9859676361083984,-0.0,-9.511815335372377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.274426702177152e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.766421862877904e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004632768104784,291.07373046875,294.1499938964844,284.9385986328125,284.5329895019531,285.9971618652344,285.0294189453125,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9859676361083984,-0.0,-9.511815335372377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.270787268178536e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.762591071194038e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.210614421637729e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004630949988495,291.072021484375,294.1499938964844,284.9208984375,284.52557373046875,285.9784851074219,285.013427734375,290.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994382858276367,-0.0,-9.504343267963122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.270787268178536e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.762591071194038e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.210614421637729e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004630949988495,291.072021484375,294.1499938964844,284.9208984375,284.52557373046875,285.9784851074219,285.013427734375,290.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994382858276367,-0.0,-9.504343267963122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.267755376640709e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.75939619820565e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004629435425158,291.0703430175781,294.1499938964844,284.9031677246094,284.5181884765625,285.9598388671875,284.997314453125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003052234649658,-0.0,-9.4981196241406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.267755376640709e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.75939619820565e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004629435425158,291.0703430175781,294.1499938964844,284.9031677246094,284.5181884765625,285.9598388671875,284.997314453125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003052234649658,-0.0,-9.4981196241406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.266484994441272e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.758060332387686e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,7.207268208730966e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.758058877196164e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004628800961654,291.0694885253906,294.1499938964844,284.8943176269531,284.51446533203125,285.95050048828125,284.9892272949219,290.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386875307460514e-09,0.0009873623494058,-0.0105452314019203,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007490634918213,-0.0,-9.495512642843097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.265377593692392e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.756893996382132e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.206406735349447e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.75689254119061e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004628247697837,291.0686340332031,294.1499938964844,284.88543701171875,284.51080322265625,285.9411926269531,284.9810791015625,290.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011994361877441,-0.0,-9.493238906088665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.263702668249608e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.755128849064933e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.000462741125375,291.0669250488281,294.1499938964844,284.8677062988281,284.50341796875,285.9225769042969,284.9647521972656,290.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.0212178230285645,-0.0,-9.489799168704849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.263702668249608e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.755128849064933e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.000462741125375,291.0669250488281,294.1499938964844,284.8677062988281,284.50341796875,285.9225769042969,284.9647521972656,290.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.0212178230285645,-0.0,-9.489799168704849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.262782259611412e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.754161146702244e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.204388384707272e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754159691510722e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004626951413229,291.065185546875,294.1499938964844,284.8500061035156,284.4960632324219,285.9039611816406,284.9482421875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406238603438405e-09,0.0009869667701423,-0.010424050502479,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.03074836730957,-0.0,-9.487906282856785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.262782259611412e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.754161146702244e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.204388384707272e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754159691510722e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004626951413229,291.065185546875,294.1499938964844,284.8500061035156,284.4960632324219,285.9039611816406,284.9482421875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406238603438405e-09,0.0009869667701423,-0.010424050502479,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.03074836730957,-0.0,-9.487906282856785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.263512038160115e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.204955909401178e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.754927305039018e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004627315793186,291.0634460449219,294.1499938964844,284.83221435546875,284.48883056640625,285.8853759765625,284.9315490722656,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040780544281006,-0.0,-9.489392738259997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.263512038160115e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.204955909401178e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.754927305039018e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004627315793186,291.0634460449219,294.1499938964844,284.83221435546875,284.48883056640625,285.8853759765625,284.9315490722656,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040780544281006,-0.0,-9.489392738259997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.266665438190104e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.20740863471292e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004628891183529,291.06170654296875,294.1499938964844,284.8142395019531,284.4817810058594,285.8668212890625,284.9145812988281,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0518059730529785,-0.0,-9.495848019014377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.266665438190104e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.20740863471292e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004628891183529,291.06170654296875,294.1499938964844,284.8142395019531,284.4817810058594,285.8668212890625,284.9145812988281,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0518059730529785,-0.0,-9.495848019014377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.26911598071456e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.760831017047168e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.209314208012074e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.760828834259884e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004630115290638,291.0608215332031,294.1499938964844,284.8052062988281,284.4783020019531,285.8575134277344,284.9059143066406,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419422161561215e-09,0.0009876404656097,-0.0106305051594972,0.0,0.0,0.0,-0.0070037106052041,60.0,-4.057754039764404,-0.0,-9.500867292899785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.272114402847365e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.763988782651722e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.211646880023181e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.763986599864438e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004631612973753,291.0599365234375,294.1499938964844,284.7961120605469,284.4748840332031,285.8482360839844,284.8971862792969,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063968658447266,-0.0,-9.507011355935904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.27975052036345e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.217585516627878e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.772027988219634e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004635427321773,291.05816650390625,294.1499938964844,284.77783203125,284.46807861328125,285.82965087890625,284.8793029785156,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077209949493408,-0.0,-9.522669586203848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.27975052036345e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.217585516627878e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.772027988219634e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004635427321773,291.05816650390625,294.1499938964844,284.77783203125,284.46807861328125,285.82965087890625,284.8793029785156,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077209949493408,-0.0,-9.522669586203848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.28948138607666e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.782274719327688e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0004640288243535,291.056396484375,294.1499938964844,284.7593688964844,284.4613952636719,285.8110656738281,284.8608703613281,290.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0915303230285645,-0.0,-9.542644363591537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.28948138607666e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.782274719327688e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0004640288243535,291.056396484375,294.1499938964844,284.7593688964844,284.4613952636719,285.8110656738281,284.8608703613281,290.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0915303230285645,-0.0,-9.542644363591537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.295343625126408e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.788449096959084e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.229713082779199e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.78844764176756e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0004643216379918,291.0554504394531,294.1499938964844,284.7497253417969,284.4579162597656,285.8013610839844,284.8510437011719,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746056436744084e-09,0.0009904333855956,-0.0114862844347953,0.0,0.0,0.0,-0.0071656364016234,60.0,-4.099400520324707,-0.0,-9.554687352419933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.30122405407019e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.794641664484516e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.234286749735475e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.794640209292992e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0004646153538487,291.0545959472656,294.1499938964844,284.7407531738281,284.4547424316406,285.7924194335937,284.84185791015625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193005142138645e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.106888294219971,-0.0,-9.566776526526156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.314898488810286e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.244922744575888e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.809040057007223e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004652984207496,291.05279541015625,294.1499938964844,284.72198486328125,284.4481811523437,285.7738037109375,284.8222045898437,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123239994049072,-0.0,-9.594919703204141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.314898488810286e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.244922744575888e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.809040057007223e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004652984207496,291.05279541015625,294.1499938964844,284.72198486328125,284.4481811523437,285.7738037109375,284.8222045898437,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123239994049072,-0.0,-9.594919703204141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.32243565330282e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.816978126764296e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.250784983625636e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.816976671572776e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0004656749370042,291.0518798828125,294.1499938964844,284.7125244140625,284.44488525390625,285.76446533203125,284.8121643066406,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131793022155762,-0.0,-9.61045003577965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.330425382358952e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.8253927717451e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.25699937902391e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.825390588957816e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0004660740669351,291.05096435546875,294.1499938964844,284.7030334472656,284.44158935546875,285.755126953125,284.80194091796875,290.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.14058256149292,-0.0,-9.626928232364665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347722516395152e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.843607404036447e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.270452624652535e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004669381014537,291.04913330078125,294.1499938964844,284.6839599609375,284.4350280761719,285.73638916015625,284.78106689453125,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158865928649902,-0.0,-9.66264792623406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347722516395152e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.843607404036447e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.270452624652535e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004669381014537,291.04913330078125,294.1499938964844,284.6839599609375,284.4350280761719,285.73638916015625,284.78106689453125,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158865928649902,-0.0,-9.66264792623406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.285211177077144e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.863587911240757e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.000467885955004,291.0472717285156,294.1499938964844,284.6647033691406,284.42840576171875,285.7176513671875,284.7596130371094,290.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.178063869476318,-0.0,-9.701909675641218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.285211177077144e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.863587911240757e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.000467885955004,291.0472717285156,294.1499938964844,284.6647033691406,284.42840576171875,285.7176513671875,284.7596130371094,290.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.178063869476318,-0.0,-9.701909675641218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.387248428538442e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.88522806437686e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0004689125053118,291.04541015625,294.1499938964844,284.64532470703125,284.4217529296875,285.6988220214844,284.73760986328125,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.1981401443481445,-0.0,-9.744521634047488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.387248428538442e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.88522806437686e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0004689125053118,291.04541015625,294.1499938964844,284.64532470703125,284.4217529296875,285.6988220214844,284.73760986328125,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.1981401443481445,-0.0,-9.744521634047488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.409256017534062e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.908402716973796e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.000470011786092,291.04351806640625,294.1499938964844,284.6257629394531,284.4149780273437,285.6799621582031,284.7151184082031,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165034260874336e-09,0.0010025668889284,-0.0152036836370825,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.219046115875244,-0.0,-9.79025713832016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.409256017534062e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.908402716973796e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.000470011786092,291.04351806640625,294.1499938964844,284.6257629394531,284.4149780273437,285.6799621582031,284.7151184082031,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165034260874336e-09,0.0010025668889284,-0.0152036836370825,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.219046115875244,-0.0,-9.79025713832016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.420764399692416e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.920523007167505e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.327262574108317e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.92052155197598e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0004705866449512,291.0425720214844,294.1499938964844,284.6159362792969,284.4115600585937,285.6705322265625,284.7037353515625,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308397804133392e-09,0.0010037927422672,-0.015579231083393,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229795455932617,-0.0,-9.814217349912725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.432584192836656e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.932969987858088e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,7.336455746553838e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.932968532666564e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0004711770743597,291.0416259765625,294.1499938964844,284.6060791015625,284.4081115722656,285.6610412597656,284.6922607421875,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642687086538e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240735530853272,-0.0,-9.838856129817941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.457074338570236e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.355503475992009e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.958757436834276e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004724004247691,291.0397033691406,294.1499938964844,284.5862121582031,284.4010925292969,285.6420593261719,284.6690673828125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760730641985901e-09,0.0010076606413349,-0.0167640950530767,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.263134002685547,-0.0,-9.890005259194369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
