time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.457074338570236e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.355503475992009e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.958757436834276e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004724004247691,291.0397033691406,294.1499938964844,284.5862121582031,284.4010925292969,285.6420593261719,284.6690673828125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760730641985901e-09,0.0010076606413349,-0.0167640950530767,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.263134002685547,-0.0,-9.890005259194369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.482545283390208e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.985581709770486e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.985580254578964e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004736727569252,291.03778076171875,294.1499938964844,284.56622314453125,284.3939208984375,285.6230163574219,284.6456298828125,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078041708297178e-09,0.0010103739332407,-0.0175952352583408,0.0,0.0,0.0,-0.008321700617671,60.0,-4.286180019378662,-0.0,-9.943344991825145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.482545283390208e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.985581709770486e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.985580254578964e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004736727569252,291.03778076171875,294.1499938964844,284.56622314453125,284.3939208984375,285.6230163574219,284.6456298828125,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078041708297178e-09,0.0010103739332407,-0.0175952352583408,0.0,0.0,0.0,-0.008321700617671,60.0,-4.286180019378662,-0.0,-9.943344991825145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.498214785708116e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001000208212644,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.387501682387665e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001000208067125,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004744554753415,291.03662109375,294.1499938964844,284.5541687011719,284.3895263671875,285.6115417480469,284.6314697265625,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273246005468081e-09,0.0010120430961251,-0.0181065201759338,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.30028772354126,-0.0,-9.976229620178857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.50879039010033e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001001321870717,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.395727880066261e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001001321725198,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004749837389681,291.03582763671875,294.1499938964844,284.5461120605469,284.3865661621094,285.6038818359375,284.6220092773437,290.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404996171800349e-09,0.0010131696471944,-0.0184515975415706,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.309786796569824,-0.0,-9.998454686410697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.535566641716288e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001004141522571,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.416553125949576e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001004141377052,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0004763212637044,291.03387451171875,294.1499938964844,284.5258178710937,284.3789978027344,285.5846862792969,284.59832763671875,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568896797915e-09,0.0010160220554098,-0.0193252526223659,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.333853721618652,-0.0,-1.0054837673578733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.535566641716288e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001004141522571,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.416553125949576e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001004141377052,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0004763212637044,291.03387451171875,294.1499938964844,284.5258178710937,284.3789978027344,285.5846862792969,284.59832763671875,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568896797915e-09,0.0010160220554098,-0.0193252526223659,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.333853721618652,-0.0,-1.0054837673578733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.549072274239734e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001005563754006,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,7.427058153552935e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001005563608487,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004769959195982,291.03289794921875,294.1499938964844,284.515625,284.3751220703125,285.5750732421875,284.5864562988281,290.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906821863912228e-09,0.0010174607159569,-0.0197659060359001,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.346029758453369,-0.0,-1.0083336832167333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.562604100210592e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001006988750305,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,7.437582826241851e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001006988604785,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004776718560606,291.0318908691406,294.1499938964844,284.5054016113281,284.3711853027344,285.5654296875,284.5745849609375,290.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.07540079250657e-09,0.0010189022868871,-0.0202073995023965,0.0,0.0,0.0,-0.0088161341845989,60.0,-4.358273029327393,-0.0,-1.0111931203482528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001009830957627,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.458575419150293e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004790200910065,291.0299072265625,294.1499938964844,284.4848327636719,284.3631286621094,285.54608154296875,284.5508728027344,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411646490458224e-09,0.0010217773960903,-0.0210879649966955,0.0,0.0,0.0,-0.0089828260242939,60.0,-4.382894039154053,-0.0,-1.016908726114707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001009830957627,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.458575419150293e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004790200910065,291.0299072265625,294.1499938964844,284.4848327636719,284.3631286621094,285.54608154296875,284.5508728027344,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411646490458224e-09,0.0010217773960903,-0.0210879649966955,0.0,0.0,0.0,-0.0089828260242939,60.0,-4.382894039154053,-0.0,-1.016908726114707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.616197348805144e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001012632346828,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.479266059817746e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001012632201309,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004803489428013,291.02789306640625,294.1499938964844,284.4641418457031,284.3547668457031,285.5266418457031,284.5272521972656,290.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743060497806711e-09,0.0010246112942695,-0.0219558291137218,0.0,0.0,0.0,-0.0091471215710043,60.0,-4.407583713531494,-0.0,-1.0225578961353676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.616197348805144e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001012632346828,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.479266059817746e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001012632201309,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004803489428013,291.02789306640625,294.1499938964844,284.4641418457031,284.3547668457031,285.5266418457031,284.5272521972656,290.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743060497806711e-09,0.0010246112942695,-0.0219558291137218,0.0,0.0,0.0,-0.0091471215710043,60.0,-4.407583713531494,-0.0,-1.0225578961353676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.642035729484633e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001015353191178,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.499362254748121e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001015353045659,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004816396103706,291.02587890625,294.1499938964844,284.4433288574219,284.3460693359375,285.50714111328125,284.5036926269531,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.06494967978233e-09,0.0010273638181388,-0.0227987058460712,0.0,0.0,0.0,-0.0093066962435841,60.0,-4.432170867919922,-0.0,-1.0280596995926317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.642035729484633e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001015353191178,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.499362254748121e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001015353045659,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004816396103706,291.02587890625,294.1499938964844,284.4433288574219,284.3460693359375,285.50714111328125,284.5036926269531,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.06494967978233e-09,0.0010273638181388,-0.0227987058460712,0.0,0.0,0.0,-0.0093066962435841,60.0,-4.432170867919922,-0.0,-1.0280596995926317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.666680853115396e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001017948452499,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.518531492678449e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.000101794837974,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004828707023989,291.0238342285156,294.1499938964844,284.42236328125,284.3370666503906,285.4875793457031,284.48028564453125,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299985297024,9.371979636796368e-09,0.0010299892164766,-0.0236026290804147,0.0,0.0,0.0,-0.0094589041545987,60.0,-4.456463813781738,-0.0,-1.0333212685509353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.666680853115396e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001017948452499,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.518531492678449e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.000101794837974,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004828707023989,291.0238342285156,294.1499938964844,284.42236328125,284.3370666503906,285.4875793457031,284.48028564453125,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299985297024,9.371979636796368e-09,0.0010299892164766,-0.0236026290804147,0.0,0.0,0.0,-0.0094589041545987,60.0,-4.456463813781738,-0.0,-1.0333212685509353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.678417700342834e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001019184419419,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.527659909101203e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.00010191842739,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0004834569990634,291.0228271484375,294.1499938964844,284.41180419921875,284.3324279785156,285.4777526855469,284.4686279296875,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312490630894,9.518195120961082e-09,0.0010312395170331,-0.0239854585379362,0.0,0.0,0.0,-0.0095313899219036,60.0,-4.468434810638428,-0.0,-1.0358316870906493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.689689613878728e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001020371346385,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.536426710430533e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001020371273625,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0004840200417675,291.02178955078125,294.1499938964844,284.4012451171875,284.32769775390625,285.4678955078125,284.4570007324219,290.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324498871341,9.658614352758832e-09,0.0010324402246624,-0.0243531055748462,0.0,0.0,0.0,-0.0096010016277432,60.0,-4.480249881744385,-0.0,-1.0382454007640265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.710597078083084e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001022573051159,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.552688475698233e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001022572978399,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0004850644327234,291.01971435546875,294.1499938964844,284.3800354003906,284.3179626464844,285.4481811523437,284.4338684082031,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346773779019,9.919078891584832e-09,0.0010346674825996,-0.0250350292772054,0.0,0.0,0.0,-0.0097301248461008,60.0,-4.503331661224365,-0.0,-1.0427301333493233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.710597078083084e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001022573051159,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.552688475698233e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001022572978399,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0004850644327234,291.01971435546875,294.1499938964844,284.3800354003906,284.3179626464844,285.4481811523437,284.4338684082031,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346773779019,9.919078891584832e-09,0.0010346674825996,-0.0250350292772054,0.0,0.0,0.0,-0.0097301248461008,60.0,-4.503331661224365,-0.0,-1.0427301333493233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.7289404948242e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001024504745146,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,7.566955173388124e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001024504599627,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004859807086177,291.01763916015625,294.1499938964844,284.3586730957031,284.30780029296875,285.4283752441406,284.4108581542969,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366316419094,1.01475903235837e-08,0.0010366215137764,-0.0256332680583,0.0,0.0,0.0,-0.0098434081301093,60.0,-4.525493144989014,-0.0,-1.046672650772962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.7289404948242e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001024504745146,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,7.566955173388124e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001024504599627,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004859807086177,291.01763916015625,294.1499938964844,284.3586730957031,284.30780029296875,285.4283752441406,284.4108581542969,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366316419094,1.01475903235837e-08,0.0010366215137764,-0.0256332680583,0.0,0.0,0.0,-0.0098434081301093,60.0,-4.525493144989014,-0.0,-1.046672650772962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.73965143202804e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001025632664095,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.575286144856364e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001025632518576,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0004865157534368,291.0162048339844,294.1499938964844,284.34405517578125,284.3006286621094,285.41485595703125,284.39532470703125,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037772744894,1.0281019591218412e-08,0.0010377625003457,-0.0259825699031353,0.0,0.0,0.0,-0.0099095553159713,60.0,-4.5398850440979,-0.0,-1.048978077733409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.74413414951414e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001026104655466,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.57877278374508e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001026104582706,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004867396783083,291.0155334472656,294.1499938964844,284.3371887207031,284.29718017578125,285.40850830078125,284.3880310058594,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382503969594,1.0336859368464957e-08,0.0010382400359958,-0.0261287502944469,0.0,0.0,0.0,-0.0099372370168566,60.0,-4.546443939208984,-0.0,-1.049943705311307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.75575894699432e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001027328762575,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.587813888676465e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001027328689815,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004873203288298,291.013427734375,294.1499938964844,284.3155822753906,284.2861328125,285.3885803222656,284.3653259277344,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394887067377,1.0481658208050249e-08,0.0010394782293587,-0.0265078023076057,0.0,0.0,0.0,-0.0100090205669403,60.0,-4.5660014152526855,-0.0,-1.0524496474317857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.75575894699432e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001027328762575,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.587813888676465e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001027328689815,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004873203288298,291.013427734375,294.1499938964844,284.3155822753906,284.2861328125,285.3885803222656,284.3653259277344,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394887067377,1.0481658208050249e-08,0.0010394782293587,-0.0265078023076057,0.0,0.0,0.0,-0.0100090205669403,60.0,-4.5660014152526855,-0.0,-1.0524496474317857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.76001683739014e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001027777107083,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.59112517698668e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001027777034323,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0004875330196227,291.0123596191406,294.1499938964844,284.3047180175781,284.2804260253906,285.37860107421875,284.3540344238281,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399422608315,1.0534687788776864e-08,0.0010399317834526,-0.0266466196626424,0.0,0.0,0.0,-0.0100353099405765,60.0,-4.575130462646484,-0.0,-1.0533681660263029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.76322771748528e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001028115293593,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,7.593623013235629e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001028115220833,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004876934399362,291.01129150390625,294.1499938964844,284.2938232421875,284.27459716796875,285.3686218261719,284.3427734375,290.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402844054624,1.057468335119438e-08,0.0010402738116681,-0.0267513152211904,0.0,0.0,0.0,-0.0100551377981901,60.0,-4.583837032318115,-0.0,-1.0540611583564897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.766093717189506e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001028417100314,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,7.595852366648614e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001028416954795,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0004878365725744,291.0091552734375,294.1499938964844,284.27197265625,284.2625732421875,285.3486022949219,284.3204040527344,290.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405895300209,1.061034904381586e-08,0.0010405789362266,-0.0268446784466505,0.0,0.0,0.0,-0.0100728198885917,60.0,-4.599742412567139,-0.0,-1.0546793305366009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.766093717189506e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001028417100314,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,7.595852366648614e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001028416954795,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0004878365725744,291.0091552734375,294.1499938964844,284.27197265625,284.2625732421875,285.3486022949219,284.3204040527344,290.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405895300209,1.061034904381586e-08,0.0010405789362266,-0.0268446784466505,0.0,0.0,0.0,-0.0100728198885917,60.0,-4.599742412567139,-0.0,-1.0546793305366009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.763878188095988e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001028183760354,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,7.594128692289814e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001028183614835,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004877258907072,291.00701904296875,294.1499938964844,284.25,284.25,285.3285522460937,284.29815673828125,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582705378681112e-08,0.0010403427295386,-0.0267723146826028,0.0,0.0,0.0,-0.0100591164082288,60.0,-4.613583564758301,-0.0,-1.054200140515605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.763878188095988e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001028183760354,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,7.594128692289814e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001028183614835,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004877258907072,291.00701904296875,294.1499938964844,284.25,284.25,285.3285522460937,284.29815673828125,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582705378681112e-08,0.0010403427295386,-0.0267723146826028,0.0,0.0,0.0,-0.0100591164082288,60.0,-4.613583564758301,-0.0,-1.054200140515605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.758131636772303e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001027578618959,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.589659799123183e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001027578546199,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004874388687312,291.0048522949219,294.1499938964844,284.223876953125,284.223876953125,285.3084716796875,284.275390625,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397407459095,1.0511074677310717e-08,0.0010397302685305,-0.0265848059207201,0.0,0.0,0.0,-0.0100236060097813,60.0,-4.626508712768555,-0.0,-1.0529591065733257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.758131636772303e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001027578618959,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.589659799123183e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001027578546199,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004874388687312,291.0048522949219,294.1499938964844,284.223876953125,284.223876953125,285.3084716796875,284.275390625,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397407459095,1.0511074677310717e-08,0.0010397302685305,-0.0265848059207201,0.0,0.0,0.0,-0.0100236060097813,60.0,-4.626508712768555,-0.0,-1.0529591065733257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.750878234626724e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001026814788929,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.584018021589145e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.000102681464341,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.000487076526042,291.0027160644531,294.1499938964844,284.18994140625,284.18994140625,285.2881774902344,284.2498779296875,290.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420660778720505e-08,0.0010389572707936,-0.0263481251895427,0.0,0.0,0.0,-0.0099787842482328,60.0,-4.642602443695068,-0.0,-1.051393638817899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.750878234626724e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001026814788929,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.584018021589145e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.000102681464341,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.000487076526042,291.0027160644531,294.1499938964844,284.18994140625,284.18994140625,285.2881774902344,284.2498779296875,290.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420660778720505e-08,0.0010389572707936,-0.0263481251895427,0.0,0.0,0.0,-0.0099787842482328,60.0,-4.642602443695068,-0.0,-1.051393638817899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.746706928126514e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001026375612127,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,7.58077367208898e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001026375466608,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0004868682008236,291.0016174316406,294.1499938964844,284.1702575683594,284.1702575683594,285.27789306640625,284.2353820800781,290.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385231580585,1.0368676583993874e-08,0.0010385127970948,-0.0262120403349399,0.0,0.0,0.0,-0.0099530136212706,60.0,-4.652437686920166,-0.0,-1.0504940917144269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.742228576214984e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001025903911795,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,7.57728994358331e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0001025903766276,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0004866444505751,291.0005187988281,294.1499938964844,284.1488647460937,284.1488647460937,285.2675476074219,284.2197265625,290.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380457388237,1.0312851905780462e-08,0.0010380354942753,-0.0260659009218215,0.0,0.0,0.0,-0.0099253393709659,60.0,-4.663240909576416,-0.0,-1.0495284641365289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.73237183643505e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001024865996441,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.569623994641006e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001024865923682,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0004861521301791,290.99835205078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2464904785156,284.1847229003906,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0190014165800676e-08,0.0010369850788265,-0.025744330137968,0.0,0.0,0.0,-0.0098644439131021,60.0,-4.687811851501465,-0.0,-1.0474053624420777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.73237183643505e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001024865996441,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.569623994641006e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001024865923682,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0004861521301791,290.99835205078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2464904785156,284.1847229003906,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0190014165800676e-08,0.0010369850788265,-0.025744330137968,0.0,0.0,0.0,-0.0098644439131021,60.0,-4.687811851501465,-0.0,-1.0474053624420777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
