time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.721444075694308e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001023715230985,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.561124220956117e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001023715085466,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004856062296312,290.9961853027344,294.1499938964844,284.04754638671875,284.04754638671875,285.2248840332031,284.14434814453125,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.0053819110567021e-08,0.0010358205763623,-0.0253877788782119,0.0,0.0,0.0,-0.0097969267517328,60.0,-4.716328144073486,-0.0,-1.0450538923123533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.721444075694308e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001023715230985,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.561124220956117e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001023715085466,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004856062296312,290.9961853027344,294.1499938964844,284.04754638671875,284.04754638671875,285.2248840332031,284.14434814453125,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.0053819110567021e-08,0.0010358205763623,-0.0253877788782119,0.0,0.0,0.0,-0.0097969267517328,60.0,-4.716328144073486,-0.0,-1.0450538923123533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.712537575978786e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001022777360049,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,7.554197509307414e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001022777287289,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0004851613775826,290.9945068359375,294.1499938964844,284.003173828125,284.003173828125,285.20806884765625,284.1102905273437,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348814539611,9.942827894349192e-09,0.0010348715586587,-0.0250972043722867,0.0,0.0,0.0,-0.0097419032827019,60.0,-4.74025297164917,-0.0,-1.0431395480736685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.709627920528874e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001022470969473,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,7.551933958893642e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001022470823954,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0004850160039495,290.9939880371094,294.1499938964844,283.98858642578125,283.98858642578125,285.20269775390625,284.0990295410156,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906566234008096e-09,0.0010345615446567,-0.0250022690743207,0.0,0.0,0.0,-0.0097239268943667,60.0,-4.748141765594482,-0.0,-1.0425144836290201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.696997585706411e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001021140851662,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.542109960922971e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004843850911129,290.9917907714844,294.1499938964844,283.92486572265625,283.92486572265625,285.17974853515625,284.04840087890625,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749158813576742e-09,0.0010332155507057,-0.0245901644229888,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.783297538757324,-0.0,-1.0398033367664541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.696997585706411e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001021140851662,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.542109960922971e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004843850911129,290.9917907714844,294.1499938964844,283.92486572265625,283.92486572265625,285.17974853515625,284.04840087890625,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749158813576742e-09,0.0010332155507057,-0.0245901644229888,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.783297538757324,-0.0,-1.0398033367664541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.690463048173116e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.000102045276435,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,7.537028432125226e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001020452691591,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0004840586916543,290.9906921386719,294.1499938964844,283.89141845703125,283.89141845703125,285.1679992675781,284.0215148925781,290.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667730616058634e-09,0.0010325192706659,-0.0243769716471433,0.0,0.0,0.0,-0.0096055269241333,60.0,-4.801774024963379,-0.0,-1.0384022175458085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.683758980827406e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001019746778183,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,7.53181375330314e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001019746705424,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0004837237938772,290.9895935058594,294.1499938964844,283.85699462890625,283.85699462890625,285.15606689453125,283.9934387207031,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584182336652702e-09,0.0010318049462512,-0.0241582281887531,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.820952415466309,-0.0,-1.0369655711883753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.669993596617132e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001018297189148,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.52110718167387e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004830361867789,290.98736572265625,294.1499938964844,283.7856140136719,283.7856140136719,285.131591796875,283.9345397949219,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860861778259277,-0.0,-1.0340190925717253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.669993596617132e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001018297189148,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.52110718167387e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004830361867789,290.98736572265625,294.1499938964844,283.7856140136719,283.7856140136719,285.131591796875,283.9345397949219,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860861778259277,-0.0,-1.0340190925717253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.655800386099143e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001016802561935,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.51006809878163e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001016802489175,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004823271883651,290.98516845703125,294.1499938964844,283.7113037109375,283.7113037109375,285.1061706542969,283.87176513671875,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90285587310791,-0.0,-1.0309853593071241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.655800386099143e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001016802561935,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.51006809878163e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001016802489175,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004823271883651,290.98516845703125,294.1499938964844,283.7113037109375,283.7113037109375,285.1061706542969,283.87176513671875,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90285587310791,-0.0,-1.0309853593071241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.641337965149432e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001015279631246,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001015279558487,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004816047730855,290.9829406738281,294.1499938964844,283.6347045898437,283.6347045898437,285.0799865722656,283.80621337890625,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946202278137207,-0.0,-1.027898761662982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.641337965149432e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001015279631246,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001015279558487,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004816047730855,290.9829406738281,294.1499938964844,283.6347045898437,283.6347045898437,285.0799865722656,283.80621337890625,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946202278137207,-0.0,-1.027898761662982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.626668907003476e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001013734945445,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.487410766771063e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001013734872685,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0004808720550499,290.980712890625,294.1499938964844,283.556396484375,283.556396484375,285.05279541015625,283.73785400390625,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990824222564697,-0.0,-1.0247728710055529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.626668907003476e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001013734945445,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.487410766771063e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001013734872685,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0004808720550499,290.980712890625,294.1499938964844,283.556396484375,283.556396484375,285.05279541015625,283.73785400390625,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990824222564697,-0.0,-1.0247728710055529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.619300544727594e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001012959037325,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001012958964565,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0004805039789061,290.9795837402344,294.1499938964844,283.51678466796875,283.51678466796875,285.03887939453125,283.70294189453125,290.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013411045074463,-0.0,-1.0232044900249093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.611917630536482e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001012181528494,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.475937309209257e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001012181382975,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0004801351751666,290.9784851074219,294.1499938964844,283.4769897460937,283.4769897460937,285.0247497558594,283.6676025390625,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036132335662842,-0.0,-1.0216340484703325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.597164171282202e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001010627966024,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.464462396455929e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001010627820505,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0004793982370756,290.97625732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.995849609375,283.5959167480469,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081817626953125,-0.0,-1.0184998444628945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.597164171282202e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001010627966024,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.464462396455929e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001010627820505,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0004793982370756,290.97625732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.995849609375,283.5959167480469,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081817626953125,-0.0,-1.0184998444628945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.5825016614981e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.000100908371678,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004786657809745,290.9739990234375,294.1499938964844,283.3173522949219,283.3173522949219,284.9660949707031,283.5232238769531,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127516269683838,-0.0,-1.0153894436371048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.5825016614981e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.000100908371678,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004786657809745,290.9739990234375,294.1499938964844,283.3173522949219,283.3173522949219,284.9660949707031,283.5232238769531,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127516269683838,-0.0,-1.0153894436371048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.570316615281628e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001007800747174,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001007800601655,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004780571034643,290.9721069335937,294.1499938964844,283.2509155273437,283.2509155273437,284.9404296875,283.4617614746094,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165609836578369,-0.0,-1.0128083971494561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,9.568008681526408e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000100755773019,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,7.441786146955565e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.000100755765743,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004779418522957,290.97174072265625,294.1499938964844,283.23834228515625,283.23834228515625,284.9354858398437,283.4500427246094,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172830104827881,-0.0,-1.0123199700728946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.553762356517836e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605735497,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004772301763296,290.969482421875,294.1499938964844,283.1606750488281,283.1606750488281,284.904052734375,283.3768920898437,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217374324798584,-0.0,-1.0093070557104512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.553762356517836e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605735497,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004772301763296,290.969482421875,294.1499938964844,283.1606750488281,283.1606750488281,284.904052734375,283.3768920898437,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217374324798584,-0.0,-1.0093070557104512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.5467665232718e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001005320809781,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001005320737021,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0004768807557411,290.9683532714844,294.1499938964844,283.1225280761719,283.1225280761719,284.8880310058594,283.3405456542969,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.2391676902771,-0.0,-1.0078292689286172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.539828897686677e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.419868052238598e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001004590085358,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.000476534187328,290.9672241210937,294.1499938964844,283.0849304199219,283.0849304199219,284.871826171875,283.3043518066406,290.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260718822479248,-0.0,-1.0063646982416685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.526292706141248e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0004758580471388,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8388671875,283.23291015625,290.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302480220794678,-0.0,-1.003510519126394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.526292706141248e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0004758580471388,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8388671875,283.23291015625,290.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302480220794678,-0.0,-1.003510519126394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.513142140349372e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,7.399111927952617e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001001779892249,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004752011445816,290.96270751953125,294.1499938964844,282.9417724609375,282.9417724609375,284.80535888671875,283.1627502441406,290.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342658996582031,-0.0,-1.0007413919765896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.513142140349372e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,7.399111927952617e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001001779892249,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004752011445816,290.96270751953125,294.1499938964844,282.9417724609375,282.9417724609375,284.80535888671875,283.1627502441406,290.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342658996582031,-0.0,-1.0007413919765896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.500481246504933e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,7.389264646917582e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446645775,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0004745687183458,290.9604187011719,294.1499938964844,282.87554931640625,282.87554931640625,284.771240234375,283.0947265625,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380297183990479,-0.0,-9.980789883456965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.500481246504933e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,7.389264646917582e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446645775,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0004745687183458,290.9604187011719,294.1499938964844,282.87554931640625,282.87554931640625,284.771240234375,283.0947265625,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380297183990479,-0.0,-9.980789883456965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.488349314779045e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.991691331379116e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.379828457487747e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.991690603783354e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004739626892842,290.9581298828125,294.1499938964844,282.813720703125,282.813720703125,284.73663330078125,283.029296875,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.41524076461792,-0.0,-9.955311242038078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.488349314779045e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.991691331379116e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.379828457487747e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.991690603783354e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004739626892842,290.9581298828125,294.1499938964844,282.813720703125,282.813720703125,284.73663330078125,283.029296875,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.41524076461792,-0.0,-9.955311242038078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.482475434197112e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.985506039811298e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.985504584619775e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004736692644655,290.9570007324219,294.1499938964844,282.7846374511719,282.7846374511719,284.7191772460937,282.9976501464844,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431655406951904,-0.0,-9.942986167743585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.476750710746272e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.979477908927949e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.370806997641921e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.979477181332186e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004733833193313,290.9558410644531,294.1499938964844,282.7568664550781,282.7568664550781,284.7016296386719,282.9668273925781,290.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447222232818604,-0.0,-9.930982969308388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.465740731684492e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004728333442471,290.9535522460937,294.1499938964844,282.7056579589844,282.7056579589844,284.6663513183594,282.9077453613281,290.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475799560546875,-0.0,-9.907917331020145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.465740731684492e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004728333442471,290.9535522460937,294.1499938964844,282.7056579589844,282.7056579589844,284.6663513183594,282.9077453613281,290.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475799560546875,-0.0,-9.907917331020145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.45534702623263e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.95693844743073e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.354160334216431e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.956937719834968e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0004723141610156,290.9512634277344,294.1499938964844,282.6606140136719,282.6606140136719,284.63092041015625,282.8524169921875,290.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860491767833e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500646591186523,-0.0,-9.886166196793057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
