time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.45534702623263e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.95693844743073e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.354160334216431e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.956937719834968e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0004723141610156,290.9512634277344,294.1499938964844,282.6606140136719,282.6606140136719,284.63092041015625,282.8524169921875,290.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860491767833e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500646591186523,-0.0,-9.886166196793057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.44629209698178e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.947403304977342e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.347117207245901e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.94740257738158e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0004718618292827,290.9491271972656,294.1499938964844,282.6252136230469,282.6252136230469,284.5982666015625,282.8056335449219,290.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018755812562e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519626617431641,-0.0,-9.867235917226937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.445528849028052e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.946599311660977e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,7.346523489104584e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.946598584065214e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0004718237032648,290.9489440917969,294.1499938964844,282.6224365234375,282.6224365234375,284.5954284667969,282.8017272949219,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.6155054767591545e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.521126747131348,-0.0,-9.86564145932789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.436362597625704e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.339393778238446e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.936945571098477e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0004713658127002,290.9466247558594,294.1499938964844,282.5916442871094,282.5916442871094,284.5600280761719,282.755859375,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.50127773837994e-09,0.0010054430458694,-0.0160844791680574,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.537109375,-0.0,-9.846498727483777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.436362597625704e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.339393778238446e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.936945571098477e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0004713658127002,290.9466247558594,294.1499938964844,282.5916442871094,282.5916442871094,284.5600280761719,282.755859375,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.50127773837994e-09,0.0010054430458694,-0.0160844791680574,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.537109375,-0.0,-9.846498727483777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.432014485355468e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.932367538567632e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.336011913139373e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.932366810971872e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004711486399173,290.9454650878906,294.1499938964844,282.5792541503906,282.5792541503906,284.5423889160156,282.7349548339844,290.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092637529295e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.543224334716797,-0.0,-9.837424386205385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.427832264918834e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.927963401423769e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.927962673828006e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0004709397326223,290.9443054199219,294.1499938964844,282.56890869140625,282.56890869140625,284.5248107910156,282.7154541015625,290.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974771950501e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.5480475425720215,-0.0,-9.828700342495725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0004705457249656,290.9419860839844,294.1499938964844,282.5548400878906,282.5548400878906,284.4899597167969,282.6806640625,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.5537848472595215,-0.0,-9.8122576730475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0004705457249656,290.9419860839844,294.1499938964844,282.5548400878906,282.5548400878906,284.4899597167969,282.6806640625,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.5537848472595215,-0.0,-9.8122576730475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.320999429794028e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.912040695780888e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004701844591181,290.93963623046875,294.1499938964844,282.54998779296875,282.54998779296875,284.4555969238281,282.6522216796875,290.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.015312441624701,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553675174713135,-0.0,-9.797192745963913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.320999429794028e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.912040695780888e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004701844591181,290.93963623046875,294.1499938964844,282.54998779296875,282.54998779296875,284.4555969238281,282.6522216796875,290.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.015312441624701,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553675174713135,-0.0,-9.797192745963913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.40655154408887e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004698767152149,290.93731689453125,294.1499938964844,282.54998779296875,282.5440368652344,284.4218444824219,282.6298828125,290.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549190521240234,-0.0,-9.78436816012618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.40655154408887e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004698767152149,290.93731689453125,294.1499938964844,282.54998779296875,282.5440368652344,284.4218444824219,282.6298828125,290.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549190521240234,-0.0,-9.78436816012618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.40186728257686e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.312564412131906e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.900620352709666e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.000469642720418,290.9349670410156,294.1499938964844,282.54998779296875,282.5370788574219,284.38873291015625,282.6128845214844,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543795108795166,-0.0,-9.774622355962492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.40186728257686e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.312564412131906e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.900620352709666e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.000469642720418,290.9349670410156,294.1499938964844,282.54998779296875,282.5370788574219,284.38873291015625,282.6128845214844,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543795108795166,-0.0,-9.774622355962492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.399936243426056e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.898587450152264e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,7.311061926884577e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.898586722556502e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.00046954624122,290.93377685546875,294.1499938964844,282.54998779296875,282.5332336425781,284.3724060058594,282.60577392578125,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541214466094971,-0.0,-9.77060565787724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.398354450240733e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.896921983454376e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,7.30983229004778e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.896921255858616e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0004694672534242,290.9325866699219,294.1499938964844,282.54998779296875,282.5291442871094,284.356201171875,282.5995178222656,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538809776306152,-0.0,-9.767315845010673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.395971574122086e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.307979103643447e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.894412505673245e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004693482478614,290.93023681640625,294.1499938964844,282.54998779296875,282.5203552246094,284.32421875,282.58892822265625,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534448146820068,-0.0,-9.762361230514217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.395971574122086e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.307979103643447e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.894412505673245e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004693482478614,290.93023681640625,294.1499938964844,282.54998779296875,282.5203552246094,284.32421875,282.58892822265625,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534448146820068,-0.0,-9.762361230514217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.39464516704902e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.306947372853756e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.89301552181132e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004692819784395,290.9278564453125,294.1499938964844,282.54998779296875,282.5107727050781,284.2928771972656,282.5807800292969,290.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530755996704102,-0.0,-9.759601482528525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.39464516704902e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.306947372853756e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.89301552181132e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004692819784395,290.9278564453125,294.1499938964844,282.54998779296875,282.5107727050781,284.2928771972656,282.5807800292969,290.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530755996704102,-0.0,-9.759601482528525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.394138032803312e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.89248146652244e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.000469256658107,290.92547607421875,294.1499938964844,282.54998779296875,282.5004577636719,284.26202392578125,282.57421875,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527534008026123,-0.0,-9.758544194937713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.394138032803312e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.89248146652244e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.000469256658107,290.92547607421875,294.1499938964844,282.54998779296875,282.5004577636719,284.26202392578125,282.57421875,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527534008026123,-0.0,-9.758544194937713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000469273305498,290.9230651855469,294.1499938964844,282.54998779296875,282.4894714355469,284.2317810058594,282.5691223144531,290.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524862766265869,-0.0,-9.7592334213914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000469273305498,290.9230651855469,294.1499938964844,282.54998779296875,282.4894714355469,284.2317810058594,282.5691223144531,290.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524862766265869,-0.0,-9.7592334213914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.394882363267244e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893266542349012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.307132182177156e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893265814753248e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0004692938236985,290.921875,294.1499938964844,282.54998779296875,282.4837646484375,284.2168273925781,282.5669860839844,290.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523672580718994,-0.0,-9.760086072674312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.395468077855185e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.89388208836317e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.307586929528043e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.893881360767408e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0004693230730481,290.920654296875,294.1499938964844,282.54998779296875,282.4779052734375,284.2020263671875,282.5650939941406,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522589206695557,-0.0,-9.761300390209726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0004694023809861,290.9182434082031,294.1499938964844,282.54998779296875,282.4658508300781,284.1728210449219,282.5618896484375,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520675182342529,-0.0,-9.764597308503653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0004694023809861,290.9182434082031,294.1499938964844,282.54998779296875,282.4658508300781,284.1728210449219,282.5618896484375,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520675182342529,-0.0,-9.764597308503653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.39913879847154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.897747804643586e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0004695064562838,290.91583251953125,294.1499938964844,282.54998779296875,282.4533386230469,284.1441345214844,282.55938720703125,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.519083499908447,-0.0,-9.768923803221696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.39913879847154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.897747804643586e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0004695064562838,290.91583251953125,294.1499938964844,282.54998779296875,282.4533386230469,284.1441345214844,282.55938720703125,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.519083499908447,-0.0,-9.768923803221696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.401562419952823e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0004696275282185,290.91339111328125,294.1499938964844,282.54998779296875,282.4404602050781,284.11590576171875,282.557373046875,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5177106857299805,-0.0,-9.773958709047292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.401562419952823e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0004696275282185,290.91339111328125,294.1499938964844,282.54998779296875,282.4404602050781,284.11590576171875,282.557373046875,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5177106857299805,-0.0,-9.773958709047292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0004697616386692,290.91094970703125,294.1499938964844,282.54998779296875,282.4272766113281,284.0882263183594,282.5558166503906,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.51652717590332,-0.0,-9.779538601151216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0004697616386692,290.91094970703125,294.1499938964844,282.54998779296875,282.4272766113281,284.0882263183594,282.5558166503906,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.51652717590332,-0.0,-9.779538601151216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.405635501025245e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,7.315495167858899e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.904588659992442e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0004698309639934,290.90972900390625,294.1499938964844,282.54998779296875,282.42059326171875,284.0745849609375,282.55517578125,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.51597261428833,-0.0,-9.782424115201138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.407040488440543e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.906068589771166e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0004699011624325,290.90850830078125,294.1499938964844,282.54998779296875,282.41387939453125,284.06103515625,282.5545959472656,290.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515434265136719,-0.0,-9.785345866930585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0004700403369497,290.9060363769531,294.1499938964844,282.54998779296875,282.4003295898437,284.0343017578125,282.5536193847656,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.51436710357666,-0.0,-9.791140342940709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0004700403369497,290.9060363769531,294.1499938964844,282.54998779296875,282.4003295898437,284.0343017578125,282.5536193847656,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.51436710357666,-0.0,-9.791140342940709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0004701736033894,290.903564453125,294.1499938964844,282.54998779296875,282.3866882324219,284.0080261230469,282.5528259277344,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513264656066895,-0.0,-9.796689681706996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0004701736033894,290.903564453125,294.1499938964844,282.54998779296875,282.3866882324219,284.0080261230469,282.5528259277344,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513264656066895,-0.0,-9.796689681706996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
