time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.414881787961348e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,7.322686724364758e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914325346471742e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0004702928126789,290.90106201171875,294.1499938964844,282.54998779296875,282.3730773925781,283.9822082519531,282.5522155761719,290.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512029647827148,-0.0,-9.801655664887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.414881787961348e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,7.322686724364758e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914325346471742e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0004702928126789,290.90106201171875,294.1499938964844,282.54998779296875,282.3730773925781,283.9822082519531,282.5522155761719,290.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512029647827148,-0.0,-9.801655664887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.41695034271106e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000470396131277,290.8985595703125,294.1499938964844,282.54998779296875,282.3594970703125,283.9568176269531,282.5517272949219,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510648727416992,-0.0,-9.805960132780457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.41695034271106e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000470396131277,290.8985595703125,294.1499938964844,282.54998779296875,282.3594970703125,283.9568176269531,282.5517272949219,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510648727416992,-0.0,-9.805960132780457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.417797991773114e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,7.324954640353099e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.917396528180689e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004704385064542,290.8973083496094,294.1499938964844,282.54998779296875,282.3527526855469,283.9443054199219,282.551513671875,290.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509849548339844,-0.0,-9.807725120936085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.41852922551334e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.918166324496268e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.325522892642766e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.918165596900508e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004704750026576,290.89605712890625,294.1499938964844,282.54998779296875,282.3460693359375,283.931884765625,282.55133056640625,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278665143355511e-09,0.0010035391896963,-0.015501344576478,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.508987903594971,-0.0,-9.80924568239061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705273313447,290.8935546875,294.1499938964844,282.54998779296875,282.3328552246094,283.90740966796875,282.5510559082031,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916973853077715e-09,0.0010036505991593,-0.0155354831367731,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.507055282592773,-0.0,-9.811424206418452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705273313447,290.8935546875,294.1499938964844,282.54998779296875,282.3328552246094,283.90740966796875,282.5510559082031,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916973853077715e-09,0.0010036505991593,-0.0155354831367731,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.507055282592773,-0.0,-9.811424206418452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004705491301137,290.8910217285156,294.1499938964844,282.54998779296875,282.3199157714844,283.88330078125,282.5508117675781,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504789352416992,-0.0,-9.812330148406545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004705491301137,290.8910217285156,294.1499938964844,282.54998779296875,282.3199157714844,283.88330078125,282.5508117675781,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504789352416992,-0.0,-9.812330148406545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.419777052244172e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004705373430624,290.88848876953125,294.1499938964844,282.54998779296875,282.3073425292969,283.85968017578125,282.5506286621094,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502132892608643,-0.0,-9.811836321205193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.419777052244172e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004705373430624,290.88848876953125,294.1499938964844,282.54998779296875,282.3073425292969,283.85968017578125,282.5506286621094,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502132892608643,-0.0,-9.811836321205193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.41885300562717e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004704912134911,290.88592529296875,294.1499938964844,282.54998779296875,282.29522705078125,283.8364562988281,282.5505065917969,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499084949493408,-0.0,-9.80990932930581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.41885300562717e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004704912134911,290.88592529296875,294.1499938964844,282.54998779296875,282.29522705078125,283.8364562988281,282.5505065917969,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499084949493408,-0.0,-9.80990932930581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.418126865057276e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0004704549210146,290.8846740722656,294.1499938964844,282.54998779296875,282.2893371582031,283.82501220703125,282.5504455566406,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497405052185059,-0.0,-9.808395162735908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.41722173593007e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.324506441364065e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.916789713315666e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0004704097227659,290.8833923339844,294.1499938964844,282.54998779296875,282.2835693359375,283.81365966796875,282.5503845214844,290.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.49562406539917,-0.0,-9.806509382315198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.414875967195258e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.91431952570565e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0004702925507444,290.8807983398437,294.1499938964844,282.54998779296875,282.27252197265625,283.791259765625,282.55029296875,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305451696865e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491761684417725,-0.0,-9.801621558835905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.414875967195258e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.91431952570565e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0004702925507444,290.8807983398437,294.1499938964844,282.54998779296875,282.27252197265625,283.791259765625,282.55029296875,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305451696865e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491761684417725,-0.0,-9.801621558835905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0004701402795035,290.87823486328125,294.1499938964844,282.54998779296875,282.2621154785156,283.769287109375,282.5502319335937,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823384851217,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487485885620117,-0.0,-9.79527285949189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0004701402795035,290.87823486328125,294.1499938964844,282.54998779296875,282.2621154785156,283.769287109375,282.5502319335937,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823384851217,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487485885620117,-0.0,-9.79527285949189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907164348987862e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0004699531709775,290.8756408691406,294.1499938964844,282.54998779296875,282.2524719238281,283.7477111816406,282.5501708984375,290.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148370701453132e-09,0.0010024252114817,-0.0151600306853652,0.0,0.0,0.0,-0.0078608272597193,60.0,-5.482798099517822,-0.0,-9.787473942424185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907164348987862e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0004699531709775,290.8756408691406,294.1499938964844,282.54998779296875,282.2524719238281,283.7477111816406,282.5501708984375,290.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148370701453132e-09,0.0010024252114817,-0.0151600306853652,0.0,0.0,0.0,-0.0078608272597193,60.0,-5.482798099517822,-0.0,-9.787473942424185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.40365789574571e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902506280923262e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0004697321855928,290.873046875,294.1499938964844,282.54998779296875,282.2435913085937,283.7264709472656,282.5501403808594,290.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093239246496296e-09,0.0010019537294283,-0.015015609562397,0.0,0.0,0.0,-0.0078334966674447,60.0,-5.477735996246338,-0.0,-9.778269571825149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.40365789574571e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902506280923262e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0004697321855928,290.873046875,294.1499938964844,282.54998779296875,282.2435913085937,283.7264709472656,282.5501403808594,290.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093239246496296e-09,0.0010019537294283,-0.015015609562397,0.0,0.0,0.0,-0.0078334966674447,60.0,-5.477735996246338,-0.0,-9.778269571825149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.401227725902572e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.312066736631095e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.000469610793516,290.87176513671875,294.1499938964844,282.54998779296875,282.2394714355469,283.7160339355469,282.5501403808594,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062953694652151e-09,0.0010016948217526,-0.0149362739175558,0.0,0.0,0.0,-0.0078184828162193,60.0,-5.475047588348389,-0.0,-9.773214770802953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.398601105203852e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.310023647733033e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.89718100754544e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0004694795934483,290.8704528808594,294.1499938964844,282.54998779296875,282.235595703125,283.7056884765625,282.55010986328125,290.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.0302216553509425e-09,0.0010014149593189,-0.0148505279794335,0.0,0.0,0.0,-0.0078022559173405,60.0,-5.472258567810059,-0.0,-9.7677535393359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.392901847604662e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.891179797705264e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.8911790701095e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004691948706749,290.8678283691406,294.1499938964844,282.54998779296875,282.2285461425781,283.68524169921875,282.5500793457031,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959194915305943e-09,0.0010008076205849,-0.0146644655615091,0.0,0.0,0.0,-0.0077670449391007,60.0,-5.466448783874512,-0.0,-9.755907370845308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.392901847604662e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.891179797705264e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.8911790701095e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004691948706749,290.8678283691406,294.1499938964844,282.54998779296875,282.2285461425781,283.68524169921875,282.5500793457031,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959194915305943e-09,0.0010008076205849,-0.0146644655615091,0.0,0.0,0.0,-0.0077670449391007,60.0,-5.466448783874512,-0.0,-9.755907370845308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.386593592353164e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.884536120807752e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.300684228539467e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.884536120807752e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004688797635026,290.865234375,294.1499938964844,282.54998779296875,282.2225341796875,283.6651611328125,282.5500793457031,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880582687467495e-09,0.0010001354385167,-0.014458529651165,0.0,0.0,0.0,-0.0077280737459659,60.0,-5.460268020629883,-0.0,-9.742804962797893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.386593592353164e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.884536120807752e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.300684228539467e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.884536120807752e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004688797635026,290.865234375,294.1499938964844,282.54998779296875,282.2225341796875,283.6651611328125,282.5500793457031,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880582687467495e-09,0.0010001354385167,-0.014458529651165,0.0,0.0,0.0,-0.0077280737459659,60.0,-5.460268020629883,-0.0,-9.742804962797893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.375923400511964e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.87330058705993e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.292385271284729e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.873299859464169e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0004683467559516,290.8625793457031,294.1499938964844,282.54998779296875,282.2172241210937,283.6454772949219,282.550048828125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990045800805,5.747629039376534e-09,0.0009989987593144,-0.0141102327033877,0.0,0.0,0.0,-0.0076621640473604,60.0,-5.452759742736816,-0.0,-9.720664451151609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.375923400511964e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.87330058705993e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.292385271284729e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.873299859464169e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0004683467559516,290.8625793457031,294.1499938964844,282.54998779296875,282.2172241210937,283.6454772949219,282.550048828125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990045800805,5.747629039376534e-09,0.0009989987593144,-0.0141102327033877,0.0,0.0,0.0,-0.0076621640473604,60.0,-5.452759742736816,-0.0,-9.720664451151609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.35821226448752e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.854650124907494e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.854649397311732e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0004674620868172,290.8599548339844,294.1499938964844,282.54998779296875,282.2122802734375,283.62615966796875,282.550048828125,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971174877136,5.526957114199149e-09,0.0009971118997782,-0.0135321328416466,0.0,0.0,0.0,-0.0075527681037783,60.0,-5.441837787628174,-0.0,-9.68397273481969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.35821226448752e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.854650124907494e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.854649397311732e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0004674620868172,290.8599548339844,294.1499938964844,282.54998779296875,282.2122802734375,283.62615966796875,282.550048828125,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971174877136,5.526957114199149e-09,0.0009971118997782,-0.0135321328416466,0.0,0.0,0.0,-0.0075527681037783,60.0,-5.441837787628174,-0.0,-9.68397273481969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.347053128294648e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,7.269930938491598e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.842897998169065e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0004669046320486,290.858642578125,294.1499938964844,282.54998779296875,282.2099609375,283.6166381835937,282.550048828125,290.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387917223487193e-09,0.0009959230665117,-0.0131678795441985,0.0,0.0,0.0,-0.0074838404543697,60.0,-5.435004711151123,-0.0,-9.660890043505789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.334396600024776e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.829571354202926e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,9.829570626607163e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0004662724386435,290.8573303222656,294.1499938964844,282.54998779296875,282.20770263671875,283.6072082519531,282.550048828125,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.230230026853633e-09,0.0009945748606696,-0.0127547681331634,0.0,0.0,0.0,-0.0074056684970855,60.0,-5.427310466766357,-0.0,-9.634744202458025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.305706771556288e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,7.23777266102843e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.799358667805792e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0004648393369279,290.85467529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.588623046875,282.5500183105469,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409658432006836,-0.0,-9.575606441103448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.305706771556288e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,7.23777266102843e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.799358667805792e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0004648393369279,290.85467529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.588623046875,282.5500183105469,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409658432006836,-0.0,-9.575606441103448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0004632190975826,290.85205078125,294.1499938964844,282.54998779296875,282.1996459960937,283.5704345703125,282.5500183105469,290.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389322757720947,-0.0,-9.508967480087449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0004632190975826,290.85205078125,294.1499938964844,282.54998779296875,282.1996459960937,283.5704345703125,282.5500183105469,290.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389322757720947,-0.0,-9.508967480087449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0004614807839971,290.8493957519531,294.1499938964844,282.54998779296875,282.1961669921875,283.5526428222656,282.5500183105469,290.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367269039154053,-0.0,-9.43773201811382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
