time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0004614807839971,290.8493957519531,294.1499938964844,282.54998779296875,282.1961669921875,283.5526428222656,282.5500183105469,290.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367269039154053,-0.0,-9.43773201811382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0004596918879542,290.84674072265625,294.1499938964844,282.54998779296875,282.19305419921875,283.53521728515625,282.5500183105469,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344221115112305,-0.0,-9.364702435732397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0004596918879542,290.84674072265625,294.1499938964844,282.54998779296875,282.19305419921875,283.53521728515625,282.5500183105469,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344221115112305,-0.0,-9.364702435732397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.184826194541527e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,7.143754191929474e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.672065789345652e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004588010779116,290.8454284667969,294.1499938964844,282.54998779296875,282.191650390625,283.5266418457031,282.5500183105469,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332568168640137,-0.0,-9.328442018841089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.167248936137185e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.653555753175168e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004579230735544,290.8441162109375,294.1499938964844,282.54998779296875,282.1903076171875,283.5181884765625,282.5500183105469,290.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320969581604004,-0.0,-9.29277135242046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.000456242065411,290.8414611816406,294.1499938964844,282.54998779296875,282.1879272460937,283.50146484375,282.5500183105469,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298321723937988,-0.0,-9.224668673368797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.000456242065411,290.8414611816406,294.1499938964844,282.54998779296875,282.1879272460937,283.50146484375,282.5500183105469,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298321723937988,-0.0,-9.224668673368797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.000454712921055,290.8388366699219,294.1499938964844,282.54998779296875,282.1859130859375,283.4851379394531,282.5500183105469,290.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277061462402344,-0.0,-9.162934588857753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.000454712921055,290.8388366699219,294.1499938964844,282.54998779296875,282.1859130859375,283.4851379394531,282.5500183105469,290.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277061462402344,-0.0,-9.162934588857753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.07640132936649e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0004533850296866,290.836181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4691162109375,282.5500183105469,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257845878601074,-0.0,-9.1094939591585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.07640132936649e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0004533850296866,290.836181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4691162109375,282.5500183105469,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257845878601074,-0.0,-9.1094939591585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0004522879316937,290.83355712890625,294.1499938964844,282.54998779296875,282.1829833984375,283.45343017578125,282.5500183105469,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241153717041016,-0.0,-9.065459494195238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0004522879316937,290.83355712890625,294.1499938964844,282.54998779296875,282.1829833984375,283.45343017578125,282.5500183105469,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241153717041016,-0.0,-9.065459494195238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.045097249327227e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.035076123429462e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004518213390838,290.83221435546875,294.1499938964844,282.54998779296875,282.1824951171875,283.4457092285156,282.5500183105469,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258185908668563e-09,0.0009637523326091,-0.0033105351030826,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233748435974121,-0.0,-9.046764404274654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.03690670384094e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.516299178358167e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004514121974352,290.8309020996094,294.1499938964844,282.54998779296875,282.1820678710937,283.43804931640625,282.5500183105469,290.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768111688639e-09,0.0009628795669414,-0.0030431190971285,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.22701358795166,-0.0,-9.030385683672648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000450729363365,290.8282470703125,294.1499938964844,282.54998779296875,282.1815185546875,283.4229431152344,282.5500183105469,290.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215199947357178,-0.0,-9.003084500136539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000450729363365,290.8282470703125,294.1499938964844,282.54998779296875,282.1815185546875,283.4229431152344,282.5500183105469,290.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215199947357178,-0.0,-9.003084500136539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0004501919611357,290.8255615234375,294.1499938964844,282.54998779296875,282.18133544921875,283.4081115722656,282.5500183105469,290.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412681940923e-09,0.0009602766949683,-0.0022455744910985,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205541133880615,-0.0,-8.98162824114479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0004501919611357,290.8255615234375,294.1499938964844,282.54998779296875,282.18133544921875,283.4081115722656,282.5500183105469,290.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412681940923e-09,0.0009602766949683,-0.0022455744910985,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205541133880615,-0.0,-8.98162824114479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0004497393383644,290.8229064941406,294.1499938964844,282.54998779296875,282.1815185546875,283.3935241699219,282.5500183105469,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.19716215133667,-0.0,-8.963574771314597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0004497393383644,290.8229064941406,294.1499938964844,282.54998779296875,282.1815185546875,283.3935241699219,282.5500183105469,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.19716215133667,-0.0,-8.963574771314597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.005821630125865e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.483565372647718e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.004528742982075e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.483564645051956e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004498594498727,290.8208923339844,294.1499938964844,282.54998779296875,282.1820678710937,283.3806457519531,282.5500183105469,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006894719554111,8.659266637067731e-10,0.0006894710822962,-0.0015870631905272,0.0,0.0,0.0,-0.0038960620295256,60.0,-4.654117107391357,-0.0,-8.968360987182677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.005821630125865e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.483565372647718e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.004528742982075e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.483564645051956e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004498594498727,290.8208923339844,294.1499938964844,282.54998779296875,282.1820678710937,283.3806457519531,282.5500183105469,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006894719554111,8.659266637067731e-10,0.0006894710822962,-0.0015870631905272,0.0,0.0,0.0,-0.0038960620295256,60.0,-4.654117107391357,-0.0,-8.968360987182677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.004542516777292e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.482218592893332e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.003534119576216e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.482217865297572e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0004497955669648,290.8202819824219,294.1499938964844,282.54998779296875,282.1824951171875,283.3753967285156,282.5500793457031,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006219612550921,7.825087799950833e-10,0.0006219604983925,-0.0014352671569213,0.0,0.0,0.0,-0.0035189513582736,60.0,-4.1918110847473145,-0.0,-8.96581369147498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.00212035048753e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.4796676421538e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.001649646554142e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.4796676421538e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0004496745532378,290.8201599121094,294.1499938964844,282.54998779296875,282.1829833984375,283.3713073730469,282.5500793457031,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005841459496878,7.147112901506603e-10,0.0005841452511958,-0.0012948422227054,0.0,0.0,0.0,-0.0032981771510094,60.0,-3.729429244995117,-0.0,-8.960989816841902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,4.050530333188362e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,4.265404277248308e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,3.150412885588594e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,4.2654039134504274e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0002023323759203,290.8205261230469,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5509338378906,290.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331566160544,5.41378830654082e-10,0.0004331560630816,-0.0009901379235088,0.0,0.0,0.0,-0.00243961205706,60.0,-2.7916290760040283,-0.0,-1.8142205959748026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,4.050530333188362e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,4.265404277248308e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,3.150412885588594e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,4.2654039134504274e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0002023323759203,290.8205261230469,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5509338378906,290.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331566160544,5.41378830654082e-10,0.0004331560630816,-0.0009901379235088,0.0,0.0,0.0,-0.00243961205706,60.0,-2.7916290760040283,-0.0,-1.8142205959748026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,2.9320943212951533e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.087637014687061e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,2.2805179469287395e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,3.0876366508891806e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001464641827624,290.8225402832031,294.1499938964844,282.54998779296875,282.1859130859375,283.36798095703125,282.5572814941406,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127240051981,3.910623769254329e-10,0.0003127235977444,-0.0007153860060498,0.0,0.0,0.0,-0.0017614394892007,60.0,-2.062060832977295,-0.0,-9.506532450132e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,2.9320943212951533e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.087637014687061e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,2.2805179469287395e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,3.0876366508891806e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001464641827624,290.8225402832031,294.1499938964844,282.54998779296875,282.1859130859375,283.36798095703125,282.5572814941406,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127240051981,3.910623769254329e-10,0.0003127235977444,-0.0007153860060498,0.0,0.0,0.0,-0.0017614394892007,60.0,-2.062060832977295,-0.0,-9.506532450132e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.967472962860484e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,2.07184402825078e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.530256849946454e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,2.07184384635184e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.827934263739736e-05,290.8246154785156,294.1499938964844,282.54998779296875,282.1879272460937,283.3702087402344,282.56646728515625,290.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211164006032,2.6373211947650077e-10,0.0002111637440975,-0.0004821925249416,0.0,0.0,0.0,-0.0011891932226717,60.0,-1.4482752084732056,-0.0,-4.280394261257925e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.967472962860484e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,2.07184402825078e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.530256849946454e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,2.07184384635184e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.827934263739736e-05,290.8246154785156,294.1499938964844,282.54998779296875,282.1879272460937,283.3702087402344,282.56646728515625,290.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211164006032,2.6373211947650077e-10,0.0002111637440975,-0.0004821925249416,0.0,0.0,0.0,-0.0011891932226717,60.0,-1.4482752084732056,-0.0,-4.280394261257925e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.1858989637403283e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.248808894160902e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.223658707924187e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.248808803211432e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.9238107496639714e-05,290.825927734375,294.1499938964844,282.54998779296875,282.1903076171875,283.3721008300781,282.5735778808594,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001339097943855,1.6560589011227478e-10,0.0001339096343144,-0.0003014711255673,0.0,0.0,0.0,-0.000753121683374,60.0,-0.9604615569114684,-0.0,-1.555111817097554e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.1858989637403283e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.248808894160902e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.223658707924187e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.248808803211432e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.9238107496639714e-05,290.825927734375,294.1499938964844,282.54998779296875,282.1903076171875,283.3721008300781,282.5735778808594,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001339097943855,1.6560589011227478e-10,0.0001339096343144,-0.0003014711255673,0.0,0.0,0.0,-0.000753121683374,60.0,-0.9604615569114684,-0.0,-1.555111817097554e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.392103493155446e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.890338333207184e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.304970040422631e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.890338333207184e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,4.691550202551298e-05,290.8263854980469,294.1499938964844,282.54998779296875,282.191650390625,283.3707275390625,282.5756530761719,290.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008789840852,1.2597346776832552e-10,0.000100878860394,-0.0002303075743839,0.0,0.0,0.0,-0.0005680993781425,60.0,-0.7340120077133179,-0.0,-9.754207441758922e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.53313724999316e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.932757398521062e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,5.859107204742031e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.932757398521062e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.7629579310305417e-05,290.82666015625,294.1499938964844,282.54998779296875,282.19305419921875,283.37109375,282.5770568847656,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.241869752760977e-05,9.253274535492295e-11,7.24186102161184e-05,-0.0001708515919744,0.0,0.0,0.0,-0.0004091129521839,60.0,-0.5828779935836792,-0.0,-6.275062136573695e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.562571237125667e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.751559688680573e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.770889068415272e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.751559461306897e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.7795780877349898e-05,290.8265991210937,294.1499938964844,282.54998779296875,282.1961669921875,283.3711853027344,282.5781555175781,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.79599368898198e-05,4.7478160292158116e-11,3.795988959609531e-05,-8.686106593813747e-05,0.0,0.0,0.0,-0.0002138173440471,60.0,-0.3279294073581695,-0.0,-1.4034384765437835e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.562571237125667e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.751559688680573e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.770889068415272e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.751559461306897e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.7795780877349898e-05,290.8265991210937,294.1499938964844,282.54998779296875,282.1961669921875,283.3711853027344,282.5781555175781,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.79599368898198e-05,4.7478160292158116e-11,3.795988959609531e-05,-8.686106593813747e-05,0.0,0.0,0.0,-0.0002138173440471,60.0,-0.3279294073581695,-0.0,-1.4034384765437835e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5210262063192204e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.601713961463247e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.183020458483952e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.601713961463247e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.59784052206669e-06,290.82666015625,294.1499938964844,282.54998779296875,282.1996459960937,283.3712463378906,282.57843017578125,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620697003090754e-05,2.0270762499108308e-11,1.62069482030347e-05,-3.708519579959102e-05,0.0,0.0,0.0,-9.12891555344686e-05,60.0,-0.1604613065719604,-0.0,-2.558230190186084e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5210262063192204e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.601713961463247e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.183020458483952e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.601713961463247e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.59784052206669e-06,290.82666015625,294.1499938964844,282.54998779296875,282.1996459960937,283.3712463378906,282.57843017578125,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620697003090754e-05,2.0270762499108308e-11,1.62069482030347e-05,-3.708519579959102e-05,0.0,0.0,0.0,-9.12891555344686e-05,60.0,-0.1604613065719604,-0.0,-2.558230190186084e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.963721949025057e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,5.227039423516544e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.8606731322943233e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.227038855082355e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.479481963746366e-06,290.8265686035156,294.1499938964844,282.54998779296875,282.2034912109375,283.3711853027344,282.5783996582031,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.289034106681356e-06,6.615193202247349e-12,5.289027285471093e-06,-1.2102470464014914e-05,0.0,0.0,0.0,-2.979158307425677e-05,60.0,-0.0620708987116813,-0.0,-2.724464534184512e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
