time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.963721949025057e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,5.227039423516544e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.8606731322943233e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.227038855082355e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.479481963746366e-06,290.8265686035156,294.1499938964844,282.54998779296875,282.2034912109375,283.3711853027344,282.5783996582031,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.289034106681356e-06,6.615193202247349e-12,5.289027285471093e-06,-1.2102470464014914e-05,0.0,0.0,0.0,-2.979158307425677e-05,60.0,-0.0620708987116813,-0.0,-2.724464534184512e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,8.661573502877219e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.121055200012053e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,6.736780022720269e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.121055200012053e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.3266354055049305e-07,290.8265380859375,294.1499938964844,282.54998779296875,282.20770263671875,283.3711853027344,282.578369140625,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.229658530784944e-07,1.1543651234555141e-12,9.229646593666984e-07,-2.1119205939612584e-06,0.0,0.0,0.0,-5.198788130655885e-06,60.0,-0.019304284825921,-0.0,-8.295829843386895e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,8.661573502877219e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.121055200012053e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,6.736780022720269e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.121055200012053e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.3266354055049305e-07,290.8265380859375,294.1499938964844,282.54998779296875,282.20770263671875,283.3711853027344,282.578369140625,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.229658530784944e-07,1.1543651234555141e-12,9.229646593666984e-07,-2.1119205939612584e-06,0.0,0.0,0.0,-5.198788130655885e-06,60.0,-0.019304284825921,-0.0,-8.295829843386895e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,2.00652383597344e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.1129665128682973e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5606296699388622e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.1129663352326133e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.0023001806303e-07,290.8265380859375,294.1499938964844,282.54998779296875,282.2099609375,283.3711853027344,282.578369140625,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.138096562021019e-07,2.674034496434608e-13,2.1380940040671706e-07,-4.892380047749612e-07,0.0,0.0,0.0,-1.2043165042996409e-06,60.0,-0.0098832575604319,-0.0,-4.451997123955604e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,-2.4049835040118595e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,-2.5325637420525728e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-1.870542783166673e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-2.5325635685802252e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-1.2013390282561431e-10,290.8265380859375,294.1499938964844,282.54998779296875,282.2122802734375,283.3711853027344,282.578369140625,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,2.6115093421097413e-10,-3.0797453570698363e-16,-2.611506288996424e-10,5.940192226994153e-10,0.0,0.0,0.0,1.469743438065052e-09,60.0,-0.0046834591776132,-0.0,-6.395734646865868e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,-3.735399836668485e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,-3.933556605439925e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-2.905311234646657e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-3.93355625849523e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-1.8659095102346868e-10,290.8265380859375,294.1499938964844,282.54998779296875,282.2172241210937,283.3711853027344,282.578369140625,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,3.8306546823463345e-10,-4.651400432321409e-16,-3.83064996389848e-10,8.85294060282149e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0006377743557095,-0.0,-1.542909461998332e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,-3.735399836668485e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,-3.933556605439925e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-2.905311234646657e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-3.93355625849523e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-1.8659095102346868e-10,290.8265380859375,294.1499938964844,282.54998779296875,282.2172241210937,283.3711853027344,282.578369140625,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,3.8306546823463345e-10,-4.651400432321409e-16,-3.83064996389848e-10,8.85294060282149e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0006377743557095,-0.0,-1.542909461998332e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,4.8885127057474165e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,5.14783993210699e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.802176795630885e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.14783993210699e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.44191333820254e-08,290.8265380859375,294.1499938964844,282.54998779296875,282.2225341796875,283.3711853027344,282.578369140625,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.20856886510046e-08,6.513094507080638e-14,5.2085624702158384e-08,-1.191838450154137e-07,0.0,0.0,0.0,-2.9336661100387573e-07,60.0,-7.997919601621106e-05,-0.0,-2.6425289196142353e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,4.8885127057474165e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,5.14783993210699e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.802176795630885e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.14783993210699e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.44191333820254e-08,290.8265380859375,294.1499938964844,282.54998779296875,282.2225341796875,283.3711853027344,282.578369140625,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.20856886510046e-08,6.513094507080638e-14,5.2085624702158384e-08,-1.191838450154137e-07,0.0,0.0,0.0,-2.9336661100387573e-07,60.0,-7.997919601621106e-05,-0.0,-2.6425289196142353e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.391282087430228e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.6772805123728176e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,4.1932196381822e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.67728015710145e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.693057012947975e-07,290.8265075683594,294.1499938964844,282.5531616210937,282.2316589355469,283.37115478515625,282.5783386230469,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.744150826103578e-07,7.184729699204195e-13,5.744144004893315e-07,-1.3144181139068678e-06,0.0,0.0,0.0,-3.235531039536e-06,60.0,-0.0007900989730842,-0.0,-3.21403331466491e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.391282087430228e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.6772805123728176e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,4.1932196381822e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.67728015710145e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.693057012947975e-07,290.8265075683594,294.1499938964844,282.5531616210937,282.2316589355469,283.37115478515625,282.5783386230469,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.744150826103578e-07,7.184729699204195e-13,5.744144004893315e-07,-1.3144181139068678e-06,0.0,0.0,0.0,-3.235531039536e-06,60.0,-0.0007900989730842,-0.0,-3.21403331466491e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.3450351111241616e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.5224837802161346e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.601694291115564e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.522483495999041e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.6709143437765306e-06,290.82647705078125,294.1499938964844,282.5623474121094,282.2478332519531,283.37115478515625,282.57830810546875,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.564011421985924e-06,4.457700267940234e-12,3.564007101886091e-06,-8.155403520504478e-06,0.0,0.0,0.0,-2.007506554946304e-05,60.0,-0.0081942211836576,-0.0,-1.2372789424952568e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.3450351111241616e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.5224837802161346e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.601694291115564e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.522483495999041e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.6709143437765306e-06,290.82647705078125,294.1499938964844,282.5623474121094,282.2478332519531,283.37115478515625,282.57830810546875,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.564011421985924e-06,4.457700267940234e-12,3.564007101886091e-06,-8.155403520504478e-06,0.0,0.0,0.0,-2.007506554946304e-05,60.0,-0.0081942211836576,-0.0,-1.2372789424952568e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.266680543376424e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,6.599117341465899e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,4.874085561823449e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,6.599117341465899e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.1303368359658634e-06,290.8264465332031,294.1499938964844,282.5691223144531,282.2583923339844,283.3711242675781,282.57830810546875,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.676942120975582e-06,8.351248512172837e-12,6.676933935523266e-06,-1.5278597857104614e-05,0.0,0.0,0.0,-3.760933759622276e-05,60.0,-0.0198984965682029,-0.0,-4.3425154964971124e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.054117319654324e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.1100364645244554e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,8.198690579774848e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.1100363508376176e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.265534127829596e-06,290.8264465332031,294.1499938964844,282.5772399902344,282.2705383300781,283.3711242675781,282.57830810546875,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231316420889924e-05,1.4047620705559538e-11,1.12313027784694e-05,-2.570017750258557e-05,0.0,0.0,0.0,-6.326285074464977e-05,60.0,-0.0373461805284023,-0.0,-1.2286950970552546e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.426932269372628e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,2.555676928750472e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.8876140757129176e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.5556767013767967e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.212302868225379e-05,290.8264465332031,294.1499938964844,282.5974426269531,282.2994079589844,283.37115478515625,282.5784912109375,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858389562927183e-05,3.234252102246593e-11,2.5858356821117923e-05,-5.917064845561981e-05,0.0,0.0,0.0,-0.0001456530007999,60.0,-0.095097430050373,-0.0,-6.513007494435286e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.426932269372628e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,2.555676928750472e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.8876140757129176e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.5556767013767967e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.212302868225379e-05,290.8264465332031,294.1499938964844,282.5974426269531,282.2994079589844,283.37115478515625,282.5784912109375,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858389562927183e-05,3.234252102246593e-11,2.5858356821117923e-05,-5.917064845561981e-05,0.0,0.0,0.0,-0.0001456530007999,60.0,-0.095097430050373,-0.0,-6.513007494435286e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,4.724458449345548e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,4.975082902092254e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.67457914762781e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.975082902092254e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.359964855713769e-05,290.8265075683594,294.1499938964844,282.62255859375,282.3339538574219,283.3713073730469,282.57916259765625,290.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.033815614297055e-05,6.296062976529626e-11,5.0338094297330827e-05,-0.000115186550829,0.0,0.0,0.0,-0.000283540575765,60.0,-0.1967062205076217,-0.0,-2.4681431898265766e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,4.724458449345548e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,4.975082902092254e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.67457914762781e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.975082902092254e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.359964855713769e-05,290.8265075683594,294.1499938964844,282.62255859375,282.3339538574219,283.3713073730469,282.57916259765625,290.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.033815614297055e-05,6.296062976529626e-11,5.0338094297330827e-05,-0.000115186550829,0.0,0.0,0.0,-0.000283540575765,60.0,-0.1967062205076217,-0.0,-2.4681431898265766e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,8.255136890511494e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,8.693058589415159e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,6.420662884920603e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,8.693057679920457e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.123611870454624e-05,290.82684326171875,294.1499938964844,282.6522216796875,282.3737487792969,283.3717956542969,282.5811767578125,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795702888164669e-05,1.1001256849940687e-10,8.795691974228248e-05,-0.0002012680051848,0.0,0.0,0.0,-0.000495437067002,60.0,-0.3588190674781799,-0.0,-7.53554829646674e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,8.255136890511494e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,8.693058589415159e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,6.420662884920603e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,8.693057679920457e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.123611870454624e-05,290.82684326171875,294.1499938964844,282.6522216796875,282.3737487792969,283.3717956542969,282.5811767578125,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795702888164669e-05,1.1001256849940687e-10,8.795691974228248e-05,-0.0002012680051848,0.0,0.0,0.0,-0.000495437067002,60.0,-0.3588190674781799,-0.0,-7.53554829646674e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.3304760614119004e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.401055578753585e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.0348147952754516e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.4010554878041148e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,6.64600302116014e-05,290.82763671875,294.1499938964844,282.68603515625,282.4183654785156,283.3729553222656,282.5857849121094,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730693302464568e-10,0.0001417599705746,-0.0003243830287829,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.5968867540359497,-0.0,-1.957403572561134e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.3304760614119004e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.401055578753585e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.0348147952754516e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.4010554878041148e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,6.64600302116014e-05,290.82763671875,294.1499938964844,282.68603515625,282.4183654785156,283.3729553222656,282.5857849121094,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730693302464568e-10,0.0001417599705746,-0.0003243830287829,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.5968867540359497,-0.0,-1.957403572561134e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.6468731701024808e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.734237048367504e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.280901415157132e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.7342368664685637e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,8.226472709793597e-05,290.8283386230469,294.1499938964844,282.70440673828125,282.4423217773437,283.3738708496094,282.58935546875,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754719123709,2.1947199613236987e-10,0.0001754716940922,-0.0004015239828731,0.0,0.0,0.0,-0.0009883837774395,60.0,-0.7461116909980774,-0.0,-2.999069659281872e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,2.010943353525363e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.1176203517825343e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.5640671335859224e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,2.1176203517825343e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001004507794277,290.8292236328125,294.1499938964844,282.7236633300781,282.46734619140625,283.37506103515625,282.5937805175781,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142632147297,2.679902688651481e-10,0.0002142629527952,-0.0004902881337329,0.0,0.0,0.0,-0.0012068845098838,60.0,-0.9198705554008484,-0.0,-4.471630177249608e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,2.8851956813014112e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,3.038250360987149e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.244041206722613e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,3.038250360987149e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001441214990336,290.8313903808594,294.1499938964844,282.7647399902344,282.520263671875,283.37774658203125,282.6036376953125,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074138949159,3.8449879391500014e-10,0.0003074135165661,-0.0007034402806311,0.0,0.0,0.0,-0.0017315769800916,60.0,-1.3389554023742676,-0.0,-9.204851991739817e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,2.8851956813014112e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,3.038250360987149e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.244041206722613e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,3.038250360987149e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001441214990336,290.8313903808594,294.1499938964844,282.7647399902344,282.520263671875,283.37774658203125,282.6036376953125,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074138949159,3.8449879391500014e-10,0.0003074135165661,-0.0007034402806311,0.0,0.0,0.0,-0.0017315769800916,60.0,-1.3389554023742676,-0.0,-9.204851991739817e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,3.946759170503356e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,4.15612812503241e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.069701779168099e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,4.15612812503241e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001971487945411,290.8333740234375,294.1499938964844,282.808837890625,282.57666015625,283.37957763671875,282.6112976074219,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194518260192,5.248973478089166e-10,0.0004194513021502,-0.0009605124942027,0.0,0.0,0.0,-0.0023628212511539,60.0,-1.8589798212051392,-0.0,-1.7224536463800177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,3.946759170503356e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,4.15612812503241e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.069701779168099e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,4.15612812503241e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001971487945411,290.8333740234375,294.1499938964844,282.808837890625,282.57666015625,283.37957763671875,282.6112976074219,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194518260192,5.248973478089166e-10,0.0004194513021502,-0.0009605124942027,0.0,0.0,0.0,-0.0023628212511539,60.0,-1.8589798212051392,-0.0,-1.7224536463800177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.002232400234789e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.479785512667148e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.001736958045512e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.479785512667148e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0004496801411733,290.8340759277344,294.1499938964844,282.8555908203125,282.6361083984375,283.3779296875,282.61444091796875,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005573513917624,6.892421078319442e-10,0.0005573506932705,-0.0012546777725219,0.0,0.0,0.0,-0.0031519632320851,60.0,-2.487816572189331,-0.0,-8.961210795632726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.002232400234789e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.479785512667148e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.001736958045512e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.479785512667148e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0004496801411733,290.8340759277344,294.1499938964844,282.8555908203125,282.6361083984375,283.3779296875,282.61444091796875,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005573513917624,6.892421078319442e-10,0.0005573506932705,-0.0012546777725219,0.0,0.0,0.0,-0.0031519632320851,60.0,-2.487816572189331,-0.0,-8.961210795632726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.00246886885725e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.480034350417554e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.001921039773151e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.480034350417554e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0004496919573284,290.8333740234375,294.1499938964844,282.9046325683594,282.6981811523437,283.3729858398437,282.6180114746094,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540807127952,8.891983815928484e-10,0.0007540798396803,-0.0015836362726986,0.0,0.0,0.0,-0.0042313556186854,60.0,-3.2782235145568848,-0.0,-8.961680464381062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.00246886885725e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.480034350417554e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.001921039773151e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.480034350417554e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0004496919573284,290.8333740234375,294.1499938964844,282.9046325683594,282.6981811523437,283.3729858398437,282.6180114746094,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540807127952,8.891983815928484e-10,0.0007540798396803,-0.0015836362726986,0.0,0.0,0.0,-0.0042313556186854,60.0,-3.2782235145568848,-0.0,-8.961680464381062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.00213562999852e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.479683649260552e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.001661288086325e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.479683649260552e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004496753099374,290.8329467773437,294.1499938964844,282.9299011230469,282.73004150390625,283.36968994140625,282.6203918457031,290.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008622666937299,9.93438886709441e-10,0.0008622657041996,-0.0017494995845481,0.0,0.0,0.0,-0.0048223533667624,60.0,-3.790140628814697,-0.0,-8.961016106923125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.006327309180051e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.484097972745076e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,7.00492164469324e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.484097245149314e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004498847119975,290.8327331542969,294.1499938964844,282.9555969238281,282.76239013671875,283.3664245605469,282.6231689453125,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008588574128225,1.0417959828146195e-09,0.0008588563650846,-0.0018800401594489,0.0,0.0,0.0,-0.0048271105624735,60.0,-4.164479732513428,-0.0,-8.969362852440099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.01078965398483e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488796058576554e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,7.008392276475206e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.488796058576554e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.0004501075891312,290.829345703125,294.1499938964844,283.0080871582031,282.8283386230469,283.35992431640625,282.6302185058594,290.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469198412261,1.1851011283425803e-09,0.0009469186770729,-0.0021687278058379,0.0,0.0,0.0,-0.0053346450440585,60.0,-4.730103492736816,-0.0,-8.978251031521722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.01078965398483e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488796058576554e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,7.008392276475206e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.488796058576554e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.0004501075891312,290.829345703125,294.1499938964844,283.0080871582031,282.8283386230469,283.35992431640625,282.6302185058594,290.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469198412261,1.1851011283425803e-09,0.0009469186770729,-0.0021687278058379,0.0,0.0,0.0,-0.0053346450440585,60.0,-4.730103492736816,-0.0,-8.978251031521722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.017482807394116e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.495845006313176e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.013598224148154e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.495844278717414e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0004504419339355,290.826171875,294.1499938964844,283.061767578125,282.8955383300781,283.3545837402344,282.6401672363281,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827398462221,1.303644636685419e-09,0.0009827385656535,-0.0024445583112537,0.0,0.0,0.0,-0.0055683692917227,60.0,-4.791670322418213,-0.0,-8.99159289247109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.017482807394116e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.495845006313176e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.013598224148154e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.495844278717414e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0004504419339355,290.826171875,294.1499938964844,283.061767578125,282.8955383300781,283.3545837402344,282.6401672363281,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827398462221,1.303644636685419e-09,0.0009827385656535,-0.0024445583112537,0.0,0.0,0.0,-0.0055683692917227,60.0,-4.791670322418213,-0.0,-8.99159289247109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.02716928976588e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.5060451712925e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.02113175066188e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0004509257851168,290.8229064941406,294.1499938964844,283.1162109375,282.9635925292969,283.34979248046875,282.653076171875,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023460170875524e-09,0.0009618404437787,-0.0027249413542449,0.0,0.0,0.0,-0.0055080112069845,60.0,-4.796814441680908,-0.0,-9.010918233798293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
