time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.02716928976588e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.5060451712925e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.02113175066188e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0004509257851168,290.8229064941406,294.1499938964844,283.1162109375,282.9635925292969,283.34979248046875,282.653076171875,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023460170875524e-09,0.0009618404437787,-0.0027249413542449,0.0,0.0,0.0,-0.0055080112069845,60.0,-4.796814441680908,-0.0,-9.010918233798293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.032775415107608e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.511948883300648e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.02549223206006e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.511948155704886e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004512058512773,290.8210754394531,294.1499938964844,283.1469116210937,283.0018920898437,283.3478088378906,282.66229248046875,290.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624391677789,1.472189259388301e-09,0.0009624376543797,-0.002907961141318,0.0,0.0,0.0,-0.0055426354520022,60.0,-4.784262180328369,-0.0,-9.022114255685665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.037504059961066e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516928548691794e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.02917022863403e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.516927821096032e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004514420288614,290.81964111328125,294.1499938964844,283.17108154296875,283.0320129394531,283.346435546875,282.6703186035156,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629428968764,1.5310954726288622e-09,0.0009629413834773,-0.0030623208731412,0.0,0.0,0.0,-0.0055718375369906,60.0,-4.772279739379883,-0.0,-9.031561631900332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.043495083460584e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.523236803943293e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.033829751890153e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.52323607634753e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0004517412744462,290.8180236816406,294.1499938964844,283.1985168457031,283.0661926269531,283.3450927734375,282.6806030273437,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635810856707,1.6057266627456102e-09,0.0009635795140638,-0.003257886506617,0.0,0.0,0.0,-0.0056088352575898,60.0,-4.757362842559815,-0.0,-9.043538540254305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.0501518570818e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.530246461508796e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.039007323328406e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.530246461508796e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.000452073814813,290.8163757324219,294.1499938964844,283.2259521484375,283.100341796875,283.3440246582031,282.69219970703125,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642902878113,1.688656547926825e-09,0.0009642885997891,-0.0034751980565488,0.0,0.0,0.0,-0.0056499470956623,60.0,-4.742272853851318,-0.0,-9.056856242750656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.000452853157185,290.8130798339844,294.1499938964844,283.2804870605469,283.16815185546875,283.342529296875,282.7196960449219,290.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830237369371616e-09,0.0009659506613388,-0.0039845202118158,0.0,0.0,0.0,-0.0057463035918772,60.0,-4.71265983581543,-0.0,-9.088108754440328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.000452853157185,290.8130798339844,294.1499938964844,283.2804870605469,283.16815185546875,283.342529296875,282.7196960449219,290.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830237369371616e-09,0.0009659506613388,-0.0039845202118158,0.0,0.0,0.0,-0.0057463035918772,60.0,-4.71265983581543,-0.0,-9.088108754440328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.084701741812752e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.56662988755852e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.065879617584869e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.566629159962758e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004537996719591,290.8097839355469,294.1499938964844,283.3343200683594,283.2350158691406,283.3420715332031,282.7546691894531,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.119080022566777e-09,0.000967969186604,-0.0046030804514884,0.0,0.0,0.0,-0.005863326601684,60.0,-4.684734344482422,-0.0,-9.126137001658209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.084701741812752e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.56662988755852e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.065879617584869e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.566629159962758e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004537996719591,290.8097839355469,294.1499938964844,283.3343200683594,283.2350158691406,283.3420715332031,282.7546691894531,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.119080022566777e-09,0.000967969186604,-0.0046030804514884,0.0,0.0,0.0,-0.005863326601684,60.0,-4.684734344482422,-0.0,-9.126137001658209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0004549066652543,290.8064880371094,294.1499938964844,283.38702392578125,283.3004150390625,283.3424377441406,282.7969665527344,290.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.3951718386427956e-09,0.000970330031123,-0.0053265434689819,0.0,0.0,0.0,-0.0060001970268785,60.0,-4.658690929412842,-0.0,-9.170715031814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0004549066652543,290.8064880371094,294.1499938964844,283.38702392578125,283.3004150390625,283.3424377441406,282.7969665527344,290.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.3951718386427956e-09,0.000970330031123,-0.0053265434689819,0.0,0.0,0.0,-0.0060001970268785,60.0,-4.658690929412842,-0.0,-9.170715031814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.131944534601644e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.616378520149738e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,7.102623931132257e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.616377792553976e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0004561595269478,290.8031311035156,294.1499938964844,283.43829345703125,283.3639831542969,283.3437805175781,282.848388671875,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730046731419,2.707638113719213e-09,0.0009730019373819,-0.0061453110538423,0.0,0.0,0.0,-0.006155100185424,60.0,-4.634993076324463,-0.0,-9.221297148087616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.131944534601644e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.616378520149738e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,7.102623931132257e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.616377792553976e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0004561595269478,290.8031311035156,294.1499938964844,283.43829345703125,283.3639831542969,283.3437805175781,282.848388671875,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730046731419,2.707638113719213e-09,0.0009730019373819,-0.0061453110538423,0.0,0.0,0.0,-0.006155100185424,60.0,-4.634993076324463,-0.0,-9.221297148087616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.145341027760878e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.630485874367878e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,7.113043830031529e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.630485874367878e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0004568287404254,290.8014831542969,294.1499938964844,283.4632263183594,283.3948974609375,283.3447570800781,282.8772277832031,290.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744319249875,2.8745386071449275e-09,0.0009744290728121,-0.0065826419740915,0.0,0.0,0.0,-0.0062378398142755,60.0,-4.623908042907715,-0.0,-9.24837166849102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,9.159184264717624e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.645063255447894e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.123810064513236e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.645062527852132e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0004575202183332,290.7998046875,294.1499938964844,283.4876708984375,283.4251708984375,283.345947265625,282.9081420898437,290.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759068489074,3.046998653388755e-09,0.0009759038221091,-0.0070345369167625,0.0,0.0,0.0,-0.0063233356922864,60.0,-4.6133527755737305,-0.0,-9.27638978964751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0004589446180034,290.79644775390625,294.1499938964844,283.53485107421875,283.4836120605469,283.348876953125,282.9752502441406,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.4022553663248804e-09,0.0009789416799321,-0.0079653980210423,0.0,0.0,0.0,-0.0064994525164365,60.0,-4.593633651733398,-0.0,-9.334239337022154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0004589446180034,290.79644775390625,294.1499938964844,283.53485107421875,283.4836120605469,283.348876953125,282.9752502441406,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.4022553663248804e-09,0.0009789416799321,-0.0079653980210423,0.0,0.0,0.0,-0.0064994525164365,60.0,-4.593633651733398,-0.0,-9.334239337022154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,9.216505713993683e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.70542532741092e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,7.168393494794145e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.70542532741092e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.000460383540485,290.7930603027344,294.1499938964844,283.57940673828125,283.5387878417969,283.3526306152344,283.04864501953125,290.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820143459364,3.761127853607604e-09,0.0009820105042308,-0.0089057125151157,0.0,0.0,0.0,-0.0066773616708815,60.0,-4.575768947601318,-0.0,-9.392860533807834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,9.216505713993683e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.70542532741092e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,7.168393494794145e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.70542532741092e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.000460383540485,290.7930603027344,294.1499938964844,283.57940673828125,283.5387878417969,283.3526306152344,283.04864501953125,290.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820143459364,3.761127853607604e-09,0.0009820105042308,-0.0089057125151157,0.0,0.0,0.0,-0.0066773616708815,60.0,-4.575768947601318,-0.0,-9.392860533807834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.244536340702324e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.734943159855902e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.190195174189284e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.73494243226014e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004617837257683,290.7896728515625,294.1499938964844,283.6210021972656,283.5902404785156,283.3569641113281,283.1257019042969,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850008646026,4.110345397378978e-09,0.0009849967900663,-0.0098207062110304,0.0,0.0,0.0,-0.0068504842929542,60.0,-4.559294700622559,-0.0,-9.45007982977586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.244536340702324e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.734943159855902e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.190195174189284e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.73494243226014e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004617837257683,290.7896728515625,294.1499938964844,283.6210021972656,283.5902404785156,283.3569641113281,283.1257019042969,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850008646026,4.110345397378978e-09,0.0009849967900663,-0.0098207062110304,0.0,0.0,0.0,-0.0068504842929542,60.0,-4.559294700622559,-0.0,-9.45007982977586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.261597733711824e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.752909681992604e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,7.203465065686032e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,9.752908954396844e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004626359732355,290.7875061035156,294.1499938964844,283.6458740234375,283.6210327148437,283.360107421875,283.1760559082031,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868188062682,4.322901148157143e-09,0.0009868144989013,-0.0103776166215538,0.0,0.0,0.0,-0.0069558578543365,60.0,-4.549497604370117,-0.0,-9.484992347097433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,9.27074215724133e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,9.762539411894976e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.210578041849658e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.762538684299216e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0004630927578546,290.7862854003906,294.1499938964844,283.6592102050781,283.6375732421875,283.3619689941406,283.20440673828125,290.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877930860966,4.4368273499628685e-09,0.0009877886623144,-0.0106761083006858,0.0,0.0,0.0,-0.0070123360492289,60.0,-4.544161796569824,-0.0,-9.503731490667633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.28276713239029e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.77520176093094e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,7.219930557766929e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.77520176093094e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0004636934318114,290.7845764160156,294.1499938964844,283.6769714355469,283.6595153808594,283.3647155761719,283.2434997558594,290.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890743531286,4.586636848102898e-09,0.0009890698129311,-0.0110686095431447,0.0,0.0,0.0,-0.007086603436619,60.0,-4.537026882171631,-0.0,-9.528400113367753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.293958282796666e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.786986629478632e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,7.228634785860777e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,9.786986629478632e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0004642524581868,290.7828674316406,294.1499938964844,283.6937255859375,283.6802673339844,283.3675842285156,283.28204345703125,290.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.7260617641597954e-09,0.0009902620222419,-0.0114339003339409,0.0,0.0,0.0,-0.0071557229384779,60.0,-4.530097484588623,-0.0,-9.551388302497801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.313134796684608e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,9.8071810498368e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,7.243549771374092e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.807180322241038e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004652103816624,290.7794494628906,294.1499938964844,283.7240905761719,283.7178955078125,283.37359619140625,283.35662841796875,290.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923101169988,4.964971545007302e-09,0.0009923052275553,-0.0120598273351788,0.0,0.0,0.0,-0.0072741615585982,60.0,-4.5167436599731445,-0.0,-9.590843319529085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.313134796684608e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,9.8071810498368e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,7.243549771374092e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.807180322241038e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004652103816624,290.7794494628906,294.1499938964844,283.7240905761719,283.7178955078125,283.37359619140625,283.35662841796875,290.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923101169988,4.964971545007302e-09,0.0009923052275553,-0.0120598273351788,0.0,0.0,0.0,-0.0072741615585982,60.0,-4.5167436599731445,-0.0,-9.590843319529085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.327230509370564e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.822024003369734e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.254513184307143e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.822023275773972e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0004659144615288,290.7760009765625,294.1499938964844,283.75,283.75,283.3800354003906,283.4260559082031,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140573744455423e-09,0.0009938069852069,-0.0125198839232325,0.0,0.0,0.0,-0.0073612164705991,60.0,-4.503978729248047,-0.0,-9.619894569823373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.327230509370564e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.822024003369734e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.254513184307143e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.822023275773972e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0004659144615288,290.7760009765625,294.1499938964844,283.75,283.75,283.3800354003906,283.4260559082031,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140573744455423e-09,0.0009938069852069,-0.0125198839232325,0.0,0.0,0.0,-0.0073612164705991,60.0,-4.503978729248047,-0.0,-9.619894569823373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.338374366052447e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.833758667809887e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000466471130494,290.7725524902344,294.1499938964844,283.77362060546875,283.77362060546875,283.38677978515625,283.4890441894531,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49149227142334,-0.0,-9.642894838179929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.338374366052447e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.833758667809887e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000466471130494,290.7725524902344,294.1499938964844,283.77362060546875,283.77362060546875,283.38677978515625,283.4890441894531,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49149227142334,-0.0,-9.642894838179929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0004670331254601,290.7691345214844,294.1499938964844,283.79736328125,283.79736328125,283.39385986328125,283.5459899902344,290.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478970527648926,-0.0,-9.666142375408526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0004670331254601,290.7691345214844,294.1499938964844,283.79736328125,283.79736328125,283.39385986328125,283.5459899902344,290.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478970527648926,-0.0,-9.666142375408526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,9.355275687994435e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0004673153744079,290.76739501953125,294.1499938964844,283.80926513671875,283.80926513671875,283.39752197265625,283.5724182128906,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472673416137695,-0.0,-9.677828671783573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,9.360937838209792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.857519034994766e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,9.857519034994766e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0004675982054322,290.7656555175781,294.1499938964844,283.8211669921875,283.8211669921875,283.4012451171875,283.59771728515625,290.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466355800628662,-0.0,-9.689545521496257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0004681648570112,290.76220703125,294.1499938964844,283.8450012207031,283.8450012207031,283.4089660644531,283.6452331542969,290.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453670978546143,-0.0,-9.713042459225109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0004681648570112,290.76220703125,294.1499938964844,283.8450012207031,283.8450012207031,283.4089660644531,283.6452331542969,290.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453670978546143,-0.0,-9.713042459225109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0004687315085902,290.7587585449219,294.1499938964844,283.8687438964844,283.8687438964844,283.4169616699219,283.6890563964844,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440944194793701,-0.0,-9.736567818663389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0004687315085902,290.7587585449219,294.1499938964844,283.8687438964844,283.8687438964844,283.4169616699219,283.6890563964844,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440944194793701,-0.0,-9.736567818663389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.394937660545112e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0004692965885624,290.7552795410156,294.1499938964844,283.8923645019531,283.8923645019531,283.4252319335937,283.729736328125,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428205490112305,-0.0,-9.76005622987941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.394937660545112e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0004692965885624,290.7552795410156,294.1499938964844,283.8923645019531,283.8923645019531,283.4252319335937,283.729736328125,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428205490112305,-0.0,-9.76005622987941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
