time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.403043804923072e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,7.313479000004008e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0004697014810517,290.7527770996094,294.1499938964844,283.90924072265625,283.90924072265625,283.4313659667969,283.75732421875,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.41904354095459,-0.0,-9.77690390868702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.406182653037833e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.905164915835484e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,7.315920811379328e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,9.905164188239723e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.000469858321594,290.7518005371094,294.1499938964844,283.915771484375,283.915771484375,283.43377685546875,283.7677307128906,290.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415485858917236,-0.0,-9.78343308588592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.411772771272808e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.911050437949598e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0004701375437434,290.75006103515625,294.1499938964844,283.9273986816406,283.9273986816406,283.43817138671875,283.78582763671875,290.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409142017364502,-0.0,-9.795063959927577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.916901763062924e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004704150778707,290.7483215332031,294.1499938964844,283.9389343261719,283.9389343261719,283.442626953125,283.8033752441406,290.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402815341949463,-0.0,-9.806632306208485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.428331395611168e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.000470964674605,290.7448425292969,294.1499938964844,283.9617614746094,283.9617614746094,283.4516906738281,283.8370056152344,290.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390229225158691,-0.0,-9.82955867812052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.428331395611168e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.000470964674605,290.7448425292969,294.1499938964844,283.9617614746094,283.9617614746094,283.4516906738281,283.8370056152344,290.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390229225158691,-0.0,-9.82955867812052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0004715056566055,290.7413635253906,294.1499938964844,283.98419189453125,283.98419189453125,283.4610290527344,283.8688049316406,290.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377756118774414,-0.0,-9.852151094946748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0004715056566055,290.7413635253906,294.1499938964844,283.98419189453125,283.98419189453125,283.4610290527344,283.8688049316406,290.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377756118774414,-0.0,-9.852151094946748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004720359575003,290.73785400390625,294.1499938964844,284.0061950683594,284.0061950683594,283.4706115722656,283.89898681640625,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365428447723389,-0.0,-9.874323581016142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004720359575003,290.73785400390625,294.1499938964844,284.0061950683594,284.0061950683594,283.4706115722656,283.89898681640625,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365428447723389,-0.0,-9.874323581016142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,7.357891445280984e-05,297.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004725538892671,290.734375,294.1499938964844,284.02764892578125,284.02764892578125,283.4803771972656,283.9277038574219,290.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353273868560791,-0.0,-9.896002239884184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,7.357891445280984e-05,297.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004725538892671,290.734375,294.1499938964844,284.02764892578125,284.02764892578125,283.4803771972656,283.9277038574219,290.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353273868560791,-0.0,-9.896002239884184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.465226321481168e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.361843017861247e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0004728076746687,290.7326354980469,294.1499938964844,284.03814697265625,284.03814697265625,283.4853820800781,283.9415588378906,290.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347273349761963,-0.0,-9.906634090839361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.470226359553636e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.97260503936559e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0004730574146378,290.7308654785156,294.1499938964844,284.04852294921875,284.04852294921875,283.4903869628906,283.955078125,290.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341330051422119,-0.0,-9.917101095879845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,9.479974687565118e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.000473544379929,290.7273864746094,294.1499938964844,284.0687255859375,284.0687255859375,283.5006103515625,283.9812316894531,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329626083374023,-0.0,-9.937527778447477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,9.479974687565118e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.000473544379929,290.7273864746094,294.1499938964844,284.0687255859375,284.0687255859375,283.5006103515625,283.9812316894531,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329626083374023,-0.0,-9.937527778447477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.489359217695892e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004740131262224,290.723876953125,294.1499938964844,284.0882263183594,284.0882263183594,283.5109558105469,284.0062561035156,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.1603847295875775e-09,0.0010110785951837,-0.0178109128028154,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318181037902832,-0.0,-9.95720981222803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.489359217695892e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004740131262224,290.723876953125,294.1499938964844,284.0882263183594,284.0882263183594,283.5109558105469,284.0062561035156,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.1603847295875775e-09,0.0010110785951837,-0.0178109128028154,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318181037902832,-0.0,-9.95720981222803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.49836103245616e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004744628095068,290.7203674316406,294.1499938964844,284.1069641113281,284.1069641113281,283.5215148925781,284.03009033203125,290.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537239089161e-09,0.001012037624605,-0.0181046649813652,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.307056427001953,-0.0,-9.976109538456512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.49836103245616e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004744628095068,290.7203674316406,294.1499938964844,284.1069641113281,284.1069641113281,283.5215148925781,284.03009033203125,290.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537239089161e-09,0.001012037624605,-0.0181046649813652,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.307056427001953,-0.0,-9.976109538456512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.505258640274404e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001000949559966,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,7.392979023279622e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001000949559966,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0004748073406517,290.7175598144531,294.1499938964844,284.1213073730469,284.1213073730469,283.530029296875,284.04840087890625,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358461839857e-09,0.001012772321701,-0.0183297153562307,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.298389434814453,-0.0,-9.990601768095077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,9.506937203695998e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0004748911887872,290.71685791015625,294.1499938964844,284.12481689453125,284.12481689453125,283.5321960449219,284.0528869628906,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296253204345703,-0.0,-9.994131033863597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.511041571386158e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,7.39747702027671e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001001558557618,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0004750962252728,290.715087890625,294.1499938964844,284.1334228515625,284.1334228515625,283.5375671386719,284.0638122558594,290.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.291004657745361,-0.0,-1.000276128593214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,9.515029523754492e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0001001978525891,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0004752954118885,290.7133483886719,294.1499938964844,284.1417541503906,284.1417541503906,283.5429992675781,284.074462890625,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285848617553711,-0.0,-1.0011150664013257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0004756754497066,290.7098388671875,294.1499938964844,284.1577453613281,284.1577453613281,283.5539245605469,284.094970703125,290.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275827407836914,-0.0,-1.0027164876191821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0004756754497066,290.7098388671875,294.1499938964844,284.1577453613281,284.1577453613281,283.5539245605469,284.094970703125,290.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275827407836914,-0.0,-1.0027164876191821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,7.411994010908529e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0004760285664815,290.7063293457031,294.1499938964844,284.17266845703125,284.17266845703125,283.5649108886719,284.1142578125,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266279697418213,-0.0,-1.0042056430847881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,7.411994010908529e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0004760285664815,290.7063293457031,294.1499938964844,284.17266845703125,284.17266845703125,283.5649108886719,284.1142578125,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266279697418213,-0.0,-1.0042056430847881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0004763544129673,290.7027893066406,294.1499938964844,284.1864624023437,284.1864624023437,283.57598876953125,284.1323547363281,290.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257212162017822,-0.0,-1.0055807564413045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0004763544129673,290.7027893066406,294.1499938964844,284.1864624023437,284.1864624023437,283.57598876953125,284.1323547363281,290.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257212162017822,-0.0,-1.0055807564413045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000476650922792,290.69927978515625,294.1499938964844,284.1990966796875,284.1990966796875,283.58709716796875,284.14923095703125,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248658180236816,-0.0,-1.0068328037959873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000476650922792,290.69927978515625,294.1499938964844,284.1990966796875,284.1990966796875,283.58709716796875,284.14923095703125,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248658180236816,-0.0,-1.0068328037959873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,7.423839997500181e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0004767893697135,290.6975402832031,294.1499938964844,284.2049560546875,284.2049560546875,283.5926513671875,284.1571960449219,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.2445969581604,-0.0,-1.007417722576065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.547540685161948e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.425864896504208e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0004769194056279,290.6957702636719,294.1499938964844,284.21051025390625,284.21051025390625,283.5982360839844,284.164794921875,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240678787231445,-0.0,-1.0079672563279021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001005898302537,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0004771548265125,290.6922607421875,294.1499938964844,284.2205810546875,284.2205810546875,283.6093444824219,284.1790466308594,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.23331880569458,-0.0,-1.008962513537881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001005898302537,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0004771548265125,290.6922607421875,294.1499938964844,284.2205810546875,284.2205810546875,283.6093444824219,284.1790466308594,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.23331880569458,-0.0,-1.008962513537881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0004773615510202,290.6887512207031,294.1499938964844,284.22930908203125,284.22930908203125,283.6204528808594,284.1920166015625,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226554393768311,-0.0,-1.009836694265687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0004773615510202,290.6887512207031,294.1499938964844,284.22930908203125,284.22930908203125,283.6204528808594,284.1920166015625,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226554393768311,-0.0,-1.009836694265687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.559831960359588e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001006696402328,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004775334091391,290.6852111816406,294.1499938964844,284.236572265625,284.236572265625,283.6314697265625,284.20361328125,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038324672554609e-09,0.0010185859864577,-0.0201102998107671,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.22051477432251,-0.0,-1.0105638637014637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.559831960359588e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001006696402328,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004775334091391,290.6852111816406,294.1499938964844,284.236572265625,284.236572265625,283.6314697265625,284.20361328125,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038324672554609e-09,0.0010185859864577,-0.0201102998107671,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.22051477432251,-0.0,-1.0105638637014637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.562396007822828e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001006966413115,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,7.437419117195532e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001006966340355,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0004776614659931,290.68212890625,294.1499938964844,284.2417297363281,284.2417297363281,283.64111328125,284.212646484375,290.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070255574921248e-09,0.0010188589803874,-0.020193925127387,0.0,0.0,0.0,-0.0088135879486799,60.0,-4.215765953063965,-0.0,-1.011105794646028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
