time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,9.562691411701962e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001006997554213,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,7.43764903745614e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001006997554213,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.000477676250739,290.68170166015625,294.1499938964844,284.2423400878906,284.2423400878906,283.6424255371094,284.2137756347656,290.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073941515363003e-09,0.0010188905289396,-0.0202035754919052,0.0,0.0,0.0,-0.0088154142722487,60.0,-4.215177536010742,-0.0,-1.0111683934610485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.563871572026984e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007121827569,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004777351859956,290.679931640625,294.1499938964844,284.2446594238281,284.2446594238281,283.6478576660156,284.2182922363281,290.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088637315495362e-09,0.0010190161410719,-0.0202420651912689,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.2128119468688965,-0.0,-1.0114178650155736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,9.564884385326876e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001007228420348,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001007228420348,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.000477785768453,290.6781921386719,294.1499938964844,284.2465515136719,284.2465515136719,283.6532592773437,284.222412109375,290.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.008828954771161,60.0,-4.210644245147705,-0.0,-1.0116320225961317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,9.566412336425856e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001007389364531,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,7.440543413395062e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001007389364531,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0004778621078003,290.6746826171875,294.1499938964844,284.2491149902344,284.2491149902344,283.6639404296875,284.2295227050781,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120286665302956e-09,0.0010192869231104,-0.0203249491751194,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206936359405518,-0.0,-1.0119551774323557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,9.566412336425856e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001007389364531,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,7.440543413395062e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001007389364531,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0004778621078003,290.6746826171875,294.1499938964844,284.2491149902344,284.2491149902344,283.6639404296875,284.2295227050781,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120286665302956e-09,0.0010192869231104,-0.0203249491751194,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206936359405518,-0.0,-1.0119551774323557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.567331289872528e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0001007486134767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,7.441257912432775e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001007486062007,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0004779080045409,290.6711730957031,294.1499938964844,284.25,284.25,283.6744689941406,284.2350769042969,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193928610533,8.131723738813434e-09,0.0010193847119808,-0.0203549023717641,0.0,0.0,0.0,-0.0088440598919987,60.0,-4.204081058502197,-0.0,-1.0121494398163122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.567331289872528e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0001007486134767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,7.441257912432775e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001007486062007,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0004779080045409,290.6711730957031,294.1499938964844,284.25,284.25,283.6744689941406,284.2350769042969,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193928610533,8.131723738813434e-09,0.0010193847119808,-0.0203549023717641,0.0,0.0,0.0,-0.0088440598919987,60.0,-4.204081058502197,-0.0,-1.0121494398163122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.567638335283846e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001007518440019,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,7.44149656384252e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0001007518440019,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0004779233422596,290.66766357421875,294.1499938964844,284.25,284.24365234375,283.684814453125,284.2391357421875,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194254573434,8.135542906018145e-09,0.0010194173082709,-0.0203649029135704,0.0,0.0,0.0,-0.0088459532707929,60.0,-4.20181941986084,-0.0,-1.0122142413138137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.567638335283846e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001007518440019,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,7.44149656384252e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0001007518440019,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0004779233422596,290.66766357421875,294.1499938964844,284.25,284.24365234375,283.684814453125,284.2391357421875,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194254573434,8.135542906018145e-09,0.0010194173082709,-0.0203649029135704,0.0,0.0,0.0,-0.0088459532707929,60.0,-4.20181941986084,-0.0,-1.0122142413138137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.567504457663743e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001007504397421,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,7.441393245244399e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004779166774824,290.6641540527344,294.1499938964844,284.25,284.2362060546875,283.6949768066406,284.2421264648437,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.19965410232544,-0.0,-1.0121858906586568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.567504457663743e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001007504397421,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,7.441393245244399e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004779166774824,290.6641540527344,294.1499938964844,284.25,284.2362060546875,283.6949768066406,284.2421264648437,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.19965410232544,-0.0,-1.0121858906586568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.567263623466717e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001007479004329,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001007479004329,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0004779046284966,290.6623840332031,294.1499938964844,284.25,284.2320556640625,283.6999816894531,284.2432861328125,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130864870281584e-09,0.0010193773778155,-0.020352654159069,0.0,0.0,0.0,-0.0088436352089047,60.0,-4.198517799377441,-0.0,-1.0121348026359557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.566905646352096e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,7.44092685636133e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0004778867587447,290.66064453125,294.1499938964844,284.25,284.2276916503906,283.7049560546875,284.2442932128906,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.197336673736572,-0.0,-1.01205898772605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0004778356233146,290.6571350097656,294.1499938964844,284.25,284.2182312011719,283.7147827148437,284.24591064453125,290.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194840431213379,-0.0,-1.0118424143001905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0004778356233146,290.6571350097656,294.1499938964844,284.25,284.2182312011719,283.7147827148437,284.24591064453125,290.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194840431213379,-0.0,-1.0118424143001905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0004777642316184,290.65362548828125,294.1499938964844,284.25,284.2078857421875,283.7243957519531,284.2470092773437,290.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-4.1921491622924805,-0.0,-1.0115398652033036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0004777642316184,290.65362548828125,294.1499938964844,284.25,284.2078857421875,283.7243957519531,284.2470092773437,290.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-4.1921491622924805,-0.0,-1.0115398652033036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0004776759305968,290.650146484375,294.1499938964844,284.25,284.1967163085937,283.7338562011719,284.2478332519531,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073798518637432e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.1893086433410645,-0.0,-1.0111659065614732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0004776759305968,290.650146484375,294.1499938964844,284.25,284.1967163085937,283.7338562011719,284.2478332519531,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073798518637432e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.1893086433410645,-0.0,-1.0111659065614732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,9.560654143569992e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001006782986223,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,7.436064333887771e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0001006782986223,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0004775744746439,290.64678955078125,294.1499938964844,284.25,284.1853332519531,283.74273681640625,284.2484130859375,290.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048482769140719e-09,0.0010186729487031,-0.0201369039714336,0.0,0.0,0.0,-0.0088027948513627,60.0,-4.186423301696777,-0.0,-1.010736241369159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,9.560563194099814e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0001006773454719,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,7.435993757098913e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0001006773381959,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0004775699344463,290.6466369628906,294.1499938964844,284.25,284.1848449707031,283.7431030273437,284.2484130859375,290.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047351229834021e-09,0.0010186632862314,-0.0201339405030012,0.0,0.0,0.0,-0.0088022341951727,60.0,-4.186300277709961,-0.0,-1.0107170567152934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,9.55940195126459e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001006651073112,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0004775119305122,290.6448974609375,294.1499938964844,284.25,284.1786804199219,283.7476806640625,284.2486572265625,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184747219085693,-0.0,-1.0104714931458149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.558154124533758e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001006519669317,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001006519669317,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0004774495610035,290.6431579589844,294.1499938964844,284.25,284.17236328125,283.7522277832031,284.24884033203125,290.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183160305023193,-0.0,-1.0102075265194801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001006232851068,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0004773135005962,290.6396484375,294.1499938964844,284.25,284.1593017578125,283.7611389160156,284.2491455078125,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179879188537598,-0.0,-1.0096317026864201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001006232851068,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0004773135005962,290.6396484375,294.1499938964844,284.25,284.1593017578125,283.7611389160156,284.2491455078125,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179879188537598,-0.0,-1.0096317026864201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.552489063935354e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,7.429713878082111e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0004771666135638,290.6361694335937,294.1499938964844,284.25,284.1457824707031,283.7699279785156,284.2493896484375,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176496505737305,-0.0,-1.0090103330639977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.552489063935354e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,7.429713878082111e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0004771666135638,290.6361694335937,294.1499938964844,284.25,284.1457824707031,283.7699279785156,284.2493896484375,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176496505737305,-0.0,-1.0090103330639977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.549278183840217e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0004770062223542,290.6326904296875,294.1499938964844,284.25,284.1318359375,283.77850341796875,284.2495422363281,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172994136810303,-0.0,-1.0083319779141676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.549278183840217e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0004770062223542,290.6326904296875,294.1499938964844,284.25,284.1318359375,283.77850341796875,284.2495422363281,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172994136810303,-0.0,-1.0083319779141676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0004768368089571,290.62921142578125,294.1499938964844,284.25,284.1176147460937,283.7869873046875,284.2496643066406,290.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169408321380615,-0.0,-1.0076156797822481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0004768368089571,290.62921142578125,294.1499938964844,284.25,284.1176147460937,283.7869873046875,284.2496643066406,290.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169408321380615,-0.0,-1.0076156797822481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,9.544107160763816e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,7.423194620059803e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001005040539894,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0004767479258589,290.6274719238281,294.1499938964844,284.25,284.11041259765625,283.7911376953125,284.2497253417969,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968952029943,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167577743530273,-0.0,-1.007240086892125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.5422838057857e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.0001004848527372,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001004848454613,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0004766568308696,290.625732421875,294.1499938964844,284.25,284.1031799316406,283.7952880859375,284.249755859375,290.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165726661682129,-0.0,-1.0068551858921637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.538491576677188e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001004449150059,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.000476467423141,290.6222839355469,294.1499938964844,284.25,284.08856201171875,283.80340576171875,284.24981689453125,290.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161959648132324,-0.0,-1.0060550437174245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.538491576677188e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001004449150059,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.000476467423141,290.6222839355469,294.1499938964844,284.25,284.08856201171875,283.80340576171875,284.24981689453125,290.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161959648132324,-0.0,-1.0060550437174245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0004762718454003,290.6188049316406,294.1499938964844,284.25,284.07391357421875,283.8114318847656,284.2498779296875,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15813684463501,-0.0,-1.0052291798956504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0004762718454003,290.6188049316406,294.1499938964844,284.25,284.07391357421875,283.8114318847656,284.2498779296875,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15813684463501,-0.0,-1.0052291798956504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.530492388876156e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0004760678275488,290.6153564453125,294.1499938964844,284.25,284.05926513671875,283.8192443847656,284.2499084472656,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.15424108505249,-0.0,-1.004368002099909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.530492388876156e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0004760678275488,290.6153564453125,294.1499938964844,284.25,284.05926513671875,283.8192443847656,284.2499084472656,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.15424108505249,-0.0,-1.004368002099909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,7.409349927911535e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0004758587747346,290.6119079589844,294.1499938964844,284.25,284.0447082519531,283.82696533203125,284.2499389648437,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150299072265625,-0.0,-1.00348600540201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,7.409349927911535e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0004758587747346,290.6119079589844,294.1499938964844,284.25,284.0447082519531,283.82696533203125,284.2499389648437,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150299072265625,-0.0,-1.00348600540201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
