time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706115722656,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.185302734375,291.9576721191406,1.0,0.1889549046754837,1.0,1.0,0.9108552932739258,1.0,-0.4965144693851471,0.2134253531694412,0.283089131116867,0.0813742727041244,0.0,0.0,0.0,44.73528671264648,36.0,-115.74515533447266,-0.0,63.910430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9438781738281,291.1499938964844,284.25,283.8889465332031,291.6210327148437,297.1830749511719,291.9301452636719,1.0,0.1877611875534057,1.0,1.0,0.891906201839447,1.0,-0.4962737262248993,0.2137610614299774,0.2825126647949219,0.0821567699313163,0.0,0.0,0.0,44.1347770690918,36.0,-110.87841796875,-0.0,63.14580154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875468611717224,0.050000000745058,0.0465296618640422,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875468611717224,0.050000000745058,0.2324252873659134,291.91583251953125,291.1499938964844,284.25,283.88934326171875,291.6078796386719,297.1810607910156,291.9016418457031,1.0,0.1854824423789978,1.0,1.0,0.8746894598007202,1.0,-0.4957846403121948,0.214015707373619,0.2817689478397369,0.0829342678189277,0.0,0.0,0.0,42.91124725341797,25.0,-105.7569351196289,-0.0,61.59026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.177490234375,291.84375,1.0,0.1785198450088501,1.0,1.0,0.840255856513977,1.0,-0.494281142950058,0.2145507931709289,0.279730349779129,0.0846825838088989,0.0,0.0,0.0,39.146263122558594,25.0,-96.06185150146484,-0.0,56.82242202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.177490234375,291.84375,1.0,0.1785198450088501,1.0,1.0,0.840255856513977,1.0,-0.494281142950058,0.2145507931709289,0.279730349779129,0.0846825838088989,0.0,0.0,0.0,39.146263122558594,25.0,-96.06185150146484,-0.0,56.82242202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744079589844,291.7855834960937,1.0,0.1731336265802383,1.0,1.0,0.8058223128318787,1.0,-0.4930788278579712,0.2156776934862136,0.2774011492729187,0.0869739651679992,0.0,0.0,0.0,36.13859176635742,25.0,-89.49717712402344,-0.0,53.03379440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744079589844,291.7855834960937,1.0,0.1731336265802383,1.0,1.0,0.8058223128318787,1.0,-0.4930788278579712,0.2156776934862136,0.2774011492729187,0.0869739651679992,0.0,0.0,0.0,36.13859176635742,25.0,-89.49717712402344,-0.0,53.03379440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48358154296875,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.7769749760627747,1.0,-0.4921704530715942,0.2171084582805633,0.2750619947910309,0.0895237475633621,0.0,0.0,0.0,33.867942810058594,25.0,-85.54878997802734,-0.0,50.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48358154296875,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.7769749760627747,1.0,-0.4921704530715942,0.2171084582805633,0.2750619947910309,0.0895237475633621,0.0,0.0,0.0,33.867942810058594,25.0,-85.54878997802734,-0.0,50.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.230397954583168,291.6828308105469,291.1499938964844,284.25,283.89581298828125,291.4212951660156,297.16925048828125,291.6678466796875,1.0,0.1653859317302703,1.0,1.0,0.7481276392936707,1.0,-0.4914600551128387,0.2191839814186096,0.2722760438919067,0.0926907360553741,0.0,0.0,0.0,32.09475326538086,25.0,-85.02986907958984,-0.0,47.9682731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68572998046875,0.514972448348999,0.050000000745058,0.230397954583168,291.6828308105469,291.1499938964844,284.25,283.89581298828125,291.4212951660156,297.16925048828125,291.6678466796875,1.0,0.1653859317302703,1.0,1.0,0.7481276392936707,1.0,-0.4914600551128387,0.2191839814186096,0.2722760438919067,0.0926907360553741,0.0,0.0,0.0,32.09475326538086,25.0,-85.02986907958984,-0.0,47.9682731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0460959933698177,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6526184082031,291.1499938964844,284.25,283.8969421386719,291.3833923339844,297.1680908203125,291.6371459960937,1.0,0.1639275848865509,1.0,1.0,0.7337039709091187,1.0,-0.4911637306213379,0.2205117493867874,0.2706519663333893,0.0945561006665229,0.0,0.0,0.0,31.356002807617188,25.0,-86.61283874511719,-0.0,47.04645156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6213684082031,291.1499938964844,284.25,283.8981018066406,291.34765625,297.1669616699219,291.6054077148437,1.0,0.1626190543174743,1.0,1.0,0.7223835587501526,1.0,-0.4909000694751739,0.2216787338256836,0.2692213356494903,0.0962577909231185,0.0,0.0,0.0,30.69925308227539,25.0,-88.43911743164062,-0.0,46.22782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.270263671875,297.1647033691406,291.5403747558594,1.0,0.1603883355855941,1.0,1.0,0.6997426152229309,1.0,-0.4904552102088928,0.2244399040937423,0.2660152912139892,0.1000764518976211,0.0,0.0,0.0,29.592830657958984,25.0,-91.92382049560548,-0.0,44.85073471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238074660301208,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.270263671875,297.1647033691406,291.5403747558594,1.0,0.1603883355855941,1.0,1.0,0.6997426152229309,1.0,-0.4904552102088928,0.2244399040937423,0.2660152912139892,0.1000764518976211,0.0,0.0,0.0,29.592830657958984,25.0,-91.92382049560548,-0.0,44.85073471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4887390136719,291.1499938964844,284.25,283.9029846191406,291.1750793457031,297.1623840332031,291.4707336425781,1.0,0.1585861444473266,1.0,1.0,0.677101731300354,1.0,-0.4900997579097748,0.2279260158538818,0.2621737420558929,0.1046037077903747,0.0,0.0,0.0,28.710994720458984,25.0,-99.21341705322266,-0.0,43.75508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4887390136719,291.1499938964844,284.25,283.9029846191406,291.1750793457031,297.1623840332031,291.4707336425781,1.0,0.1585861444473266,1.0,1.0,0.677101731300354,1.0,-0.4900997579097748,0.2279260158538818,0.2621737420558929,0.1046037077903747,0.0,0.0,0.0,28.710994720458984,25.0,-99.21341705322266,-0.0,43.75508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.2296264022588729,291.414794921875,291.1499938964844,284.25,283.90545654296875,291.09112548828125,297.1598815917969,291.3959350585937,1.0,0.1571265906095504,1.0,1.0,0.6610242128372192,1.0,-0.4898143410682678,0.2308394610881805,0.2589748799800873,0.1085466146469116,0.0,0.0,0.0,28.004858016967773,25.0,-104.39965057373048,-0.0,42.87877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728844642639,0.050000000745058,0.2296264022588729,291.414794921875,291.1499938964844,284.25,283.90545654296875,291.09112548828125,297.1598815917969,291.3959350585937,1.0,0.1571265906095504,1.0,1.0,0.6610242128372192,1.0,-0.4898143410682678,0.2308394610881805,0.2589748799800873,0.1085466146469116,0.0,0.0,0.0,28.004858016967773,25.0,-104.39965057373048,-0.0,42.87877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3389587402344,291.1499938964844,284.25,283.90789794921875,290.9994506835937,297.1571350097656,291.31939697265625,1.0,0.1559427231550216,1.0,1.0,0.6449466943740845,1.0,-0.4895841181278229,0.2342094033956527,0.2553746998310089,0.1129262968897819,0.0,0.0,0.0,27.437219619750977,25.0,-108.7392807006836,-0.0,42.17519760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3389587402344,291.1499938964844,284.25,283.90789794921875,290.9994506835937,297.1571350097656,291.31939697265625,1.0,0.1559427231550216,1.0,1.0,0.6449466943740845,1.0,-0.4895841181278229,0.2342094033956527,0.2553746998310089,0.1129262968897819,0.0,0.0,0.0,27.437219619750977,25.0,-108.7392807006836,-0.0,42.17519760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5336806178092957,0.050000000745058,0.2294724732637405,291.2995910644531,291.1499938964844,284.25,283.9090576171875,290.948486328125,297.1557006835937,291.27935791015625,1.0,0.1554371267557144,1.0,1.0,0.6369079947471619,1.0,-0.4894860386848449,0.2360974550247192,0.2533885836601257,0.1153103932738304,0.0,0.0,0.0,27.196168899536133,25.0,-111.99495697021484,-0.0,41.87668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.5346536636352539,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2589416503906,291.1499938964844,284.25,283.91015625,290.91290283203125,297.1542053222656,291.23834228515625,1.0,0.1549811363220214,1.0,1.0,0.6325480937957764,1.0,-0.489397794008255,0.237166166305542,0.252231627702713,0.1168729290366172,0.0,0.0,0.0,26.97963523864746,25.0,-113.16805267333984,-0.0,41.60846710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1798400878906,291.1499938964844,284.25,283.9122619628906,290.8529968261719,297.15106201171875,291.1607666015625,1.0,0.1541990935802459,1.0,1.0,0.6238282918930054,1.0,-0.4892465770244598,0.2393231391906738,0.249923437833786,0.1199961900711059,0.0,0.0,0.0,26.60986328125,25.0,-108.10208129882812,-0.0,41.150672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1798400878906,291.1499938964844,284.25,283.9122619628906,290.8529968261719,297.15106201171875,291.1607666015625,1.0,0.1541990935802459,1.0,1.0,0.6238282918930054,1.0,-0.4892465770244598,0.2393231391906738,0.249923437833786,0.1199961900711059,0.0,0.0,0.0,26.60986328125,25.0,-108.10208129882812,-0.0,41.150672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10504150390625,291.1499938964844,284.25,283.9140625,290.7881164550781,297.14776611328125,291.08648681640625,1.0,0.1535623520612716,1.0,1.0,0.6151085495948792,1.0,-0.4891234040260315,0.2416813373565673,0.2474420666694641,0.1232865378260612,0.0,0.0,0.0,26.310226440429688,25.0,-104.10354614257812,-0.0,40.77996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10504150390625,291.1499938964844,284.25,283.9140625,290.7881164550781,297.14776611328125,291.08648681640625,1.0,0.1535623520612716,1.0,1.0,0.6151085495948792,1.0,-0.4891234040260315,0.2416813373565673,0.2474420666694641,0.1232865378260612,0.0,0.0,0.0,26.310226440429688,25.0,-104.10354614257812,-0.0,40.77996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0340881347656,291.1499938964844,284.25,283.9155578613281,290.7732849121094,297.1444396972656,291.0181579589844,1.0,0.153043657541275,1.0,1.0,0.6138623952865601,1.0,-0.4890231788158417,0.2418626993894577,0.2471604645252227,0.1243704706430435,0.0,0.0,0.0,26.067506790161133,25.0,-90.7919464111328,-0.0,40.479373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0340881347656,291.1499938964844,284.25,283.9155578613281,290.7732849121094,297.1444396972656,291.0181579589844,1.0,0.153043657541275,1.0,1.0,0.6138623952865601,1.0,-0.4890231788158417,0.2418626993894577,0.2471604645252227,0.1243704706430435,0.0,0.0,0.0,26.067506790161133,25.0,-90.7919464111328,-0.0,40.479373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.229216992855072,290.9768371582031,291.1499938964844,284.25,283.9166259765625,290.7671203613281,297.14117431640625,290.96405029296875,1.0,0.152620792388916,1.0,1.0,0.6126163005828857,1.0,-0.4889412224292755,0.2419930547475814,0.2469481825828552,0.125356987118721,0.0,0.0,0.0,25.87031555175781,25.0,-73.45549011230469,-0.0,40.23518753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.539901614189148,0.050000000745058,0.229216992855072,290.9768371582031,291.1499938964844,284.25,283.9166259765625,290.7671203613281,297.14117431640625,290.96405029296875,1.0,0.152620792388916,1.0,1.0,0.6126163005828857,1.0,-0.4889412224292755,0.2419930547475814,0.2469481825828552,0.125356987118721,0.0,0.0,0.0,25.87031555175781,25.0,-73.45549011230469,-0.0,40.23518753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.035687617957592,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9523620605469,291.1499938964844,284.25,283.9170227050781,290.763916015625,297.1395874023437,290.94073486328125,1.0,0.1524396240711212,1.0,1.0,0.6119932532310486,1.0,-0.4889060258865356,0.2420677840709686,0.2468382567167282,0.1258401572704315,0.0,0.0,0.0,25.786027908325195,25.0,-65.9620590209961,-0.0,40.130821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5407024025917053,0.050000000745058,0.035685297101736,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9302062988281,291.1499938964844,284.25,283.9172668457031,290.7784423828125,297.1380310058594,290.9200134277344,1.0,0.1522758454084396,1.0,1.0,0.6143168807029724,1.0,-0.4888742864131927,0.2412549257278442,0.2476193606853485,0.1254256963729858,0.0,0.0,0.0,25.7100887298584,25.0,-56.600807189941406,-0.0,40.03660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8984375,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8930053710937,1.0,0.1519942879676818,1.0,1.0,0.6189640760421753,1.0,-0.4888195097446441,0.2395603954792022,0.2492591291666031,0.1244820654392242,0.0,0.0,0.0,25.57981300354004,25.0,-32.598636627197266,-0.0,39.87490081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8984375,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8930053710937,1.0,0.1519942879676818,1.0,1.0,0.6189640760421753,1.0,-0.4888195097446441,0.2395603954792022,0.2492591291666031,0.1244820654392242,0.0,0.0,0.0,25.57981300354004,25.0,-32.598636627197266,-0.0,39.87490081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0458717420697212,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8829040527344,291.1499938964844,284.25,283.9168395996094,290.8621520996094,297.1325988769531,290.8807373046875,1.0,0.151764303445816,1.0,1.0,0.6236112713813782,1.0,-0.4887746274471283,0.237938567996025,0.2508360743522644,0.1235439851880073,0.0,0.0,0.0,25.4736557006836,25.0,-12.56246566772461,-0.0,39.743072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
