time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0458717420697212,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8829040527344,291.1499938964844,284.25,283.9168395996094,290.8621520996094,297.1325988769531,290.8807373046875,1.0,0.151764303445816,1.0,1.0,0.6236112713813782,1.0,-0.4887746274471283,0.237938567996025,0.2508360743522644,0.1235439851880073,0.0,0.0,0.0,25.4736557006836,25.0,-12.56246566772461,-0.0,39.743072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.229121595621109,290.8797607421875,291.1499938964844,284.25,283.9156494140625,290.91900634765625,297.1304016113281,290.8809814453125,1.0,0.1515761613845825,1.0,1.0,0.6309604048728943,1.0,-0.4887378811836242,0.2356428653001785,0.2530950307846069,0.1218620762228965,0.0,0.0,0.0,25.38713264465332,25.0,6.603341102600098,-0.0,39.63541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.229121595621109,290.8797607421875,291.1499938964844,284.25,283.9156494140625,290.91900634765625,297.1304016113281,290.8809814453125,1.0,0.1515761613845825,1.0,1.0,0.6309604048728943,1.0,-0.4887378811836242,0.2356428653001785,0.2530950307846069,0.1218620762228965,0.0,0.0,0.0,25.38713264465332,25.0,6.603341102600098,-0.0,39.63541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9754943847656,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383095979690552,1.0,-0.4887078106403351,0.233464702963829,0.2552431225776672,0.120218314230442,0.0,0.0,0.0,25.31659507751465,25.0,23.126615524291992,-0.0,39.54756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9754943847656,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383095979690552,1.0,-0.4887078106403351,0.233464702963829,0.2552431225776672,0.120218314230442,0.0,0.0,0.0,25.31659507751465,25.0,23.126615524291992,-0.0,39.54756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89898681640625,291.1499938964844,284.25,283.9125061035156,291.0024719238281,297.1278991699219,290.9041748046875,1.0,0.1513565182685852,1.0,1.0,0.6419841647148132,1.0,-0.4886949062347412,0.2324281930923462,0.2562667429447174,0.1194175705313682,0.0,0.0,0.0,25.286376953125,25.0,29.676239013671875,-0.0,39.50991821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.2290959507226944,290.90997314453125,291.1499938964844,284.25,283.9110412597656,291.0271911621094,297.1272888183594,290.91607666015625,1.0,0.1512967497110366,1.0,1.0,0.6453609466552734,1.0,-0.4886832237243652,0.2314961850643158,0.2571870386600494,0.1186992675065994,0.0,0.0,0.0,25.25900077819824,25.0,35.02349853515625,-0.0,39.47581100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365234375,291.1499938964844,284.25,283.9075012207031,291.07330322265625,297.1263122558594,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521144509315491,1.0,-0.4886631667613983,0.2297307252883911,0.2589324414730072,0.1172938272356987,0.0,0.0,0.0,25.21192741394043,25.0,42.520118713378906,-0.0,39.41713333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365234375,291.1499938964844,284.25,283.9075012207031,291.07330322265625,297.1263122558594,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521144509315491,1.0,-0.4886631667613983,0.2297307252883911,0.2589324414730072,0.1172938272356987,0.0,0.0,0.0,25.21192741394043,25.0,42.520118713378906,-0.0,39.41713333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9673767089844,291.1499938964844,284.25,283.9029846191406,291.1165771484375,297.1257019042969,290.9756164550781,1.0,0.1511096358299255,1.0,1.0,0.6588679552078247,1.0,-0.4886468946933746,0.2280811667442321,0.2605657279491424,0.1159110441803932,0.0,0.0,0.0,25.173450469970703,25.0,47.30729675292969,-0.0,39.36914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9673767089844,291.1499938964844,284.25,283.9029846191406,291.1165771484375,297.1257019042969,290.9756164550781,1.0,0.1511096358299255,1.0,1.0,0.6588679552078247,1.0,-0.4886468946933746,0.2280811667442321,0.2605657279491424,0.1159110441803932,0.0,0.0,0.0,25.173450469970703,25.0,47.30729675292969,-0.0,39.36914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0005187988281,291.1499938964844,284.25,283.8976135253906,291.1438903808594,297.1254272460937,291.0086975097656,1.0,0.1510406732559204,1.0,1.0,0.6630159616470337,1.0,-0.4886339902877807,0.2271091490983963,0.2615248560905456,0.1150379925966262,0.0,0.0,0.0,25.14187812805176,25.0,47.32950973510742,-0.0,39.32991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0005187988281,291.1499938964844,284.25,283.8976135253906,291.1438903808594,297.1254272460937,291.0086975097656,1.0,0.1510406732559204,1.0,1.0,0.6630159616470337,1.0,-0.4886339902877807,0.2271091490983963,0.2615248560905456,0.1150379925966262,0.0,0.0,0.0,25.14187812805176,25.0,47.32950973510742,-0.0,39.32991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321655273437,291.1499938964844,284.25,283.8915100097656,291.1666564941406,297.1253967285156,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671639084815979,1.0,-0.48862424492836,0.2262516617774963,0.2623725831508636,0.1140606924891471,0.0,0.0,0.0,25.11605453491211,25.0,44.70170211791992,-0.0,39.29790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321655273437,291.1499938964844,284.25,283.8915100097656,291.1666564941406,297.1253967285156,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671639084815979,1.0,-0.48862424492836,0.2262516617774963,0.2623725831508636,0.1140606924891471,0.0,0.0,0.0,25.11605453491211,25.0,44.70170211791992,-0.0,39.29790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5438132286071777,0.050000000745058,0.2290664911270141,291.04736328125,291.1499938964844,284.25,283.88818359375,291.1772155761719,297.12548828125,291.0549011230469,1.0,0.150960087776184,1.0,1.0,0.6692379117012024,1.0,-0.488620400428772,0.2258564382791519,0.2627639770507812,0.113531045615673,0.0,0.0,0.0,25.104965209960938,25.0,43.21417617797852,-0.0,39.28419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0458569526672363,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0621337890625,291.1499938964844,284.25,283.8847045898437,291.18145751953125,297.1256408691406,291.0693359375,1.0,0.1509381979703903,1.0,1.0,0.6697942018508911,1.0,-0.4886171221733093,0.225773423910141,0.2628436982631683,0.1132656708359718,0.0,0.0,0.0,25.09487533569336,25.0,40.820068359375,-0.0,39.27180862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08819580078125,291.1499938964844,284.25,283.8772888183594,291.1840209960937,297.1260986328125,291.0939636230469,1.0,0.1509005576372146,1.0,1.0,0.6709069013595581,1.0,-0.4886122047901153,0.2256888598203659,0.2629233598709106,0.112683281302452,0.0,0.0,0.0,25.07748985290528,25.0,33.550350189208984,-0.0,39.25056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08819580078125,291.1499938964844,284.25,283.8772888183594,291.1840209960937,297.1260986328125,291.0939636230469,1.0,0.1509005576372146,1.0,1.0,0.6709069013595581,1.0,-0.4886122047901153,0.2256888598203659,0.2629233598709106,0.112683281302452,0.0,0.0,0.0,25.07748985290528,25.0,33.550350189208984,-0.0,39.25056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1091613769531,291.1499938964844,284.25,283.8692932128906,291.1853332519531,297.12677001953125,291.1138610839844,1.0,0.1508698165416717,1.0,1.0,0.6720195412635803,1.0,-0.4886092245578766,0.2256567180156707,0.2629525065422058,0.1119845435023307,0.0,0.0,0.0,25.063251495361328,25.0,26.81674575805664,-0.0,39.23329544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1091613769531,291.1499938964844,284.25,283.8692932128906,291.1853332519531,297.12677001953125,291.1138610839844,1.0,0.1508698165416717,1.0,1.0,0.6720195412635803,1.0,-0.4886092245578766,0.2256567180156707,0.2629525065422058,0.1119845435023307,0.0,0.0,0.0,25.063251495361328,25.0,26.81674575805664,-0.0,39.23329544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1256408691406,291.1499938964844,284.25,283.8607788085937,291.1748046875,297.12762451171875,291.1289367675781,1.0,0.1508447676897049,1.0,1.0,0.6707841753959656,1.0,-0.4886078536510467,0.22613325715065,0.2624745965003967,0.1116317361593246,0.0,0.0,0.0,25.051517486572266,25.0,18.82049369812012,-0.0,39.21930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1256408691406,291.1499938964844,284.25,283.8607788085937,291.1748046875,297.12762451171875,291.1289367675781,1.0,0.1508447676897049,1.0,1.0,0.6707841753959656,1.0,-0.4886078536510467,0.22613325715065,0.2624745965003967,0.1116317361593246,0.0,0.0,0.0,25.051517486572266,25.0,18.82049369812012,-0.0,39.21930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.135986328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1378173828125,1.0,0.1508244425058365,1.0,1.0,0.6695488095283508,1.0,-0.4886079132556915,0.2266723066568374,0.2619356215000152,0.1111882999539375,0.0,0.0,0.0,25.041915893554688,25.0,10.681544303894045,-0.0,39.20803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.135986328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1378173828125,1.0,0.1508244425058365,1.0,1.0,0.6695488095283508,1.0,-0.4886079132556915,0.2266723066568374,0.2619356215000152,0.1111882999539375,0.0,0.0,0.0,25.041915893554688,25.0,10.681544303894045,-0.0,39.20803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1391296386719,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.1291809082031,291.140380859375,1.0,0.1508157849311828,1.0,1.0,0.6689311861991882,1.0,-0.4886084496974945,0.2269587069749832,0.2616497278213501,0.1109287664294242,0.0,0.0,0.0,25.03779602050781,25.0,7.106316566467285,-0.0,39.203269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.2290613651275634,291.14117431640625,291.1499938964844,284.25,283.8423767089844,291.1444091796875,297.1297607421875,291.141845703125,1.0,0.1508079469203949,1.0,1.0,0.6677258610725403,1.0,-0.488609254360199,0.2273702025413513,0.2612390220165252,0.1107591390609741,0.0,0.0,0.0,25.034029006958008,25.0,3.487309694290161,-0.0,39.19898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653153300285339,1.0,-0.48861163854599,0.2282437831163406,0.2603678405284881,0.1103729307651519,0.0,0.0,0.0,25.027528762817383,25.0,-3.936847448348999,-0.0,39.191741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653153300285339,1.0,-0.48861163854599,0.2282437831163406,0.2603678405284881,0.1103729307651519,0.0,0.0,0.0,25.027528762817383,25.0,-3.936847448348999,-0.0,39.191741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.1322937011719,291.1345520019531,1.0,0.1507838368415832,1.0,1.0,0.6629047393798828,1.0,-0.488614946603775,0.2291602343320846,0.2594546973705292,0.1099131181836128,0.0,0.0,0.0,25.022201538085938,25.0,-10.291041374206545,-0.0,39.186012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.1322937011719,291.1345520019531,1.0,0.1507838368415832,1.0,1.0,0.6629047393798828,1.0,-0.488614946603775,0.2291602343320846,0.2594546973705292,0.1099131181836128,0.0,0.0,0.0,25.022201538085938,25.0,-10.291041374206545,-0.0,39.186012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605091094970703,1.0,-0.4886189997196197,0.2301105856895446,0.2585084140300751,0.1093901768326759,0.0,0.0,0.0,25.01781845092773,25.0,-15.587291717529297,-0.0,39.18150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605091094970703,1.0,-0.4886189997196197,0.2301105856895446,0.2585084140300751,0.1093901768326759,0.0,0.0,0.0,25.01781845092773,25.0,-15.587291717529297,-0.0,39.18150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581134796142578,1.0,-0.4886236786842346,0.2310911417007446,0.25753253698349,0.1088230088353157,0.0,0.0,0.0,25.01422500610352,25.0,-19.96582221984864,-0.0,39.17800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581134796142578,1.0,-0.4886236786842346,0.2310911417007446,0.25753253698349,0.1088230088353157,0.0,0.0,0.0,25.01422500610352,25.0,-19.96582221984864,-0.0,39.17800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1078796386719,291.1499938964844,284.25,283.79638671875,291.0370483398437,297.1358642578125,291.1040344238281,1.0,0.1507653892040252,1.0,1.0,0.6569156050682068,1.0,-0.4886261820793152,0.2315905094146728,0.2570356726646423,0.1085284054279327,0.0,0.0,0.0,25.012678146362305,25.0,-21.85529518127441,-0.0,39.17657852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
