time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778311729431152,0.050000000745058,0.0452742055058479,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778311729431152,0.050000000745058,0.0476759150624275,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778311729431152,0.050000000745058,0.0352132692933082,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778311729431152,0.050000000745058,0.0476759150624275,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9671406745910645,0.1550641655921936,0.6465693116188049,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.49871826171875,297.64764404296875,291.458251953125,1.0,0.1838069409132003,1.0,1.0,0.6233124136924744,1.0,-0.986942172050476,0.4897149205207824,0.4972272217273712,0.2411040067672729,0.0,0.0,0.0,13.983199119567873,34.0,31.7990837097168,-0.0,111.51124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0452859662473201,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0476883016526699,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0352224186062812,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0476883016526699,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685974121094,0.9820080399513244,0.1592907905578613,0.696188747882843,291.4686279296875,290.8500061035156,285.3231201171875,284.701416015625,291.48541259765625,297.6270751953125,291.4695129394531,1.0,0.1930291354656219,1.0,1.0,0.6166819930076599,1.0,-1.0465795993804932,0.5227869153022766,0.5237926840782166,0.2631402611732483,0.0,0.0,0.0,15.039566040039062,25.0,15.89073085784912,-0.0,131.2224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0452859662473201,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0476883016526699,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0352224186062812,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719128489494324,0.050000000745058,0.0476883016526699,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685974121094,0.9820080399513244,0.1592907905578613,0.696188747882843,291.4686279296875,290.8500061035156,285.3231201171875,284.701416015625,291.48541259765625,297.6270751953125,291.4695129394531,1.0,0.1930291354656219,1.0,1.0,0.6166819930076599,1.0,-1.0465795993804932,0.5227869153022766,0.5237926840782166,0.2631402611732483,0.0,0.0,0.0,15.039566040039062,25.0,15.89073085784912,-0.0,131.2224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0452975556254386,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0477005094289779,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0352314338088035,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0477005094289779,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4572448730469,0.984480082988739,0.163772776722908,0.71877521276474,291.4572448730469,290.75,285.3981018066406,284.7762756347656,291.406005859375,297.6121826171875,291.4533996582031,1.0,0.1975501924753189,1.0,1.0,0.6005955338478088,1.0,-1.0737346410751345,0.5463234782218933,0.527411162853241,0.2816043794155121,0.0,0.0,0.0,15.701558113098145,25.0,-22.80924415588379,-0.0,141.37338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0452975556254386,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0477005094289779,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0352314338088035,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.6665392518043518,0.050000000745058,0.0477005094289779,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4572448730469,0.984480082988739,0.163772776722908,0.71877521276474,291.4572448730469,290.75,285.3981018066406,284.7762756347656,291.406005859375,297.6121826171875,291.4533996582031,1.0,0.1975501924753189,1.0,1.0,0.6005955338478088,1.0,-1.0737346410751345,0.5463234782218933,0.527411162853241,0.2816043794155121,0.0,0.0,0.0,15.701558113098145,25.0,-22.80924415588379,-0.0,141.37338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398498535156,0.7922455072402954,0.1404104083776474,0.0766022577881813,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643665432929993,0.050000000745058,0.0477056913077831,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643665432929993,0.050000000745058,0.0352352634072303,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643665432929993,0.050000000745058,0.0477056913077831,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.97292822599411,0.1663281768560409,0.6977245807647705,291.4365234375,290.75,285.4367980957031,284.81475830078125,291.36444091796875,297.6195068359375,291.4316101074219,1.0,0.1998144388198852,1.0,1.0,0.59217369556427,1.0,-1.0860488414764404,0.5584114193916321,0.5276373624801636,0.2912730574607849,0.0,0.0,0.0,15.99358367919922,25.0,-42.12453842163086,-0.0,146.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.92702978849411,0.1391441524028778,0.1230278685688972,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.7987658977508545,0.1435393691062927,0.0831396058201789,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41900634765625,0.7249515056610107,0.1380917429924011,0.0456499010324478,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.6629315614700317,0.050000000745058,0.0477091670036315,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.9275082349777222,0.1695053279399871,0.6153638362884521,291.413818359375,290.6499938964844,285.4716186523437,284.84930419921875,291.3231506347656,297.62451171875,291.407958984375,1.0,0.2018174678087234,1.0,1.0,0.584509015083313,1.0,-1.0979554653167725,0.5701207518577576,0.5278347134590149,0.3006836771965027,0.0,0.0,0.0,16.239612579345703,45.0,-57.07843780517578,-0.0,150.68836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9468016028404236,0.1371682584285736,0.1242657974362373,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849792480469,0.9548506140708924,0.1445022672414779,0.133911445736885,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.9360364079475404,0.1386157721281051,0.0937905013561248,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3911437988281,0.6732898354530334,0.050000000745058,0.0476847328245639,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9060720801353456,0.1742807924747467,0.5531916618347168,291.3841247558594,290.6499938964844,285.5076904296875,284.885009765625,291.2773132324219,297.6279296875,291.3772888183594,1.0,0.2076724171638488,1.0,1.0,0.5764657258987427,1.0,-1.137421488761902,0.5962904691696167,0.5411309599876404,0.3211210966110229,0.0,0.0,0.0,16.1851749420166,45.0,-72.66358184814453,-0.0,164.97146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.9569581747055054,0.1362541913986206,0.1230897381901741,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34869384765625,0.9749306440353394,0.1447189152240753,0.1370351314544677,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.9603537321090698,0.1378537118434906,0.0967047214508056,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.936873495578766,0.141119509935379,0.1224427074193954,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.8956179022789001,0.179590106010437,0.5146081447601318,291.3478698730469,290.1499938964844,285.5431823730469,284.9200439453125,291.2214050292969,297.6491394042969,291.33990478515625,1.0,0.215850755572319,1.0,1.0,0.5659111738204956,1.0,-1.1927332878112793,0.6343725323677063,0.5583606958389282,0.3463224172592163,0.0,0.0,0.0,16.4323673248291,65.0,-90.27061462402344,-0.0,185.2649841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9269312620162964,0.1376625299453735,0.1235187128186225,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9490798711776732,0.1463842391967773,0.1383436769247055,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.930205225944519,0.1388052552938461,0.0969433784484863,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9382272958755492,0.1417293101549148,0.1341960728168487,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202452898025512,0.1892497837543487,0.6056181788444519,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.0881652832031,297.6834411621094,291.2395324707031,1.0,0.2381265014410019,1.0,1.0,0.5448020696640015,1.0,-1.3184363842010498,0.7215002179145813,0.5969361662864685,0.4086406528949737,0.0,0.0,0.0,19.48445510864257,85.0,-131.475341796875,-0.0,248.34288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9269312620162964,0.1376625299453735,0.1235187128186225,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9490798711776732,0.1463842391967773,0.1383436769247055,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.930205225944519,0.1388052552938461,0.0969433784484863,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9382272958755492,0.1417293101549148,0.1341960728168487,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202452898025512,0.1892497837543487,0.6056181788444519,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.0881652832031,297.6834411621094,291.2395324707031,1.0,0.2381265014410019,1.0,1.0,0.5448020696640015,1.0,-1.3184363842010498,0.7215002179145813,0.5969361662864685,0.4086406528949737,0.0,0.0,0.0,19.48445510864257,85.0,-131.475341796875,-0.0,248.34288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8973369598388672,0.1408825516700744,0.1262388825416565,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.9168077111244202,0.149549514055252,0.1411046832799911,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8995473384857178,0.1418931484222412,0.0988911986351013,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9045428037643432,0.1439977288246154,0.1360573321580886,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9510341882705688,0.1957219988107681,0.7364742159843445,291.1171875,289.1499938964844,285.6786499023437,285.0523986816406,290.9326171875,297.6819763183594,291.1055603027344,1.0,0.2679030001163482,1.0,1.0,0.5236930251121521,1.0,-1.486654281616211,0.837115466594696,0.6495388746261597,0.4902667999267578,0.0,0.0,0.0,24.1035099029541,105.0,-174.43145751953125,-0.0,353.6614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8973369598388672,0.1408825516700744,0.1262388825416565,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.9168077111244202,0.149549514055252,0.1411046832799911,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8995473384857178,0.1418931484222412,0.0988911986351013,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9045428037643432,0.1439977288246154,0.1360573321580886,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9510341882705688,0.1957219988107681,0.7364742159843445,291.1171875,289.1499938964844,285.6786499023437,285.0523986816406,290.9326171875,297.6819763183594,291.1055603027344,1.0,0.2679030001163482,1.0,1.0,0.5236930251121521,1.0,-1.486654281616211,0.837115466594696,0.6495388746261597,0.4902667999267578,0.0,0.0,0.0,24.1035099029541,105.0,-174.43145751953125,-0.0,353.6614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.8570167422294617,0.1438283175230026,0.1292038559913635,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.8746482133865356,0.1531485468149185,0.144637182354927,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8593146204948425,0.1451069414615631,0.1013152375817298,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8628224730491638,0.1468831300735473,0.1388756185770034,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86004638671875,0.9620225429534912,0.1986046731472015,0.8919908404350281,290.85693359375,288.6499938964844,285.7415466308594,285.1129455566406,290.4866027832031,297.6452331542969,290.831298828125,1.0,0.304298460483551,1.0,1.0,0.4754824340343475,1.0,-1.6875401735305786,1.017770767211914,0.6697693467140198,0.6303663849830627,0.0,0.0,0.0,31.428674697875977,125.0,-357.461669921875,-0.0,518.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.8570167422294617,0.1438283175230026,0.1292038559913635,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.8746482133865356,0.1531485468149185,0.144637182354927,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8593146204948425,0.1451069414615631,0.1013152375817298,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8628224730491638,0.1468831300735473,0.1388756185770034,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86004638671875,0.9620225429534912,0.1986046731472015,0.8919908404350281,290.85693359375,288.6499938964844,285.7415466308594,285.1129455566406,290.4866027832031,297.6452331542969,290.831298828125,1.0,0.304298460483551,1.0,1.0,0.4754824340343475,1.0,-1.6875401735305786,1.017770767211914,0.6697693467140198,0.6303663849830627,0.0,0.0,0.0,31.428674697875977,125.0,-357.461669921875,-0.0,518.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151675224304199,0.1449539959430694,0.1316389292478561,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.7307209968566895,0.1558282673358917,0.1484716981649398,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.717863917350769,0.1468554437160492,0.1035869792103767,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209203243255615,0.1489931643009185,0.1421423107385635,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920101881027222,0.1991529315710067,0.9007879495620728,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.58892822265625,290.41033935546875,1.0,0.3366005420684814,1.0,1.0,0.4272718429565429,1.0,-1.712272882461548,1.116220235824585,0.5960527062416077,0.7235718965530396,0.0,0.0,0.0,58.80717086791992,113.0,-539.15478515625,-0.0,652.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151675224304199,0.1449539959430694,0.1316389292478561,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.7307209968566895,0.1558282673358917,0.1484716981649398,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.717863917350769,0.1468554437160492,0.1035869792103767,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209203243255615,0.1489931643009185,0.1421423107385635,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920101881027222,0.1991529315710067,0.9007879495620728,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.58892822265625,290.41033935546875,1.0,0.3366005420684814,1.0,1.0,0.4272718429565429,1.0,-1.712272882461548,1.116220235824585,0.5960527062416077,0.7235718965530396,0.0,0.0,0.0,58.80717086791992,113.0,-539.15478515625,-0.0,652.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.6888992190361023,0.1450246572494506,0.1322056055068969,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.7072678208351135,0.156883880496025,0.1499439477920532,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.6923648715019226,0.1473152339458465,0.1042849794030189,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2116394042969,0.6961424350738525,0.1497997343540191,0.1433688849210739,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.7633703947067261,0.1991875171661377,0.9031720757484436,290.2002868652344,288.1499938964844,285.8285522460937,285.1952819824219,289.6276550292969,297.56109619140625,290.1640319824219,1.0,0.346828281879425,1.0,1.0,0.4031665623188019,1.0,-1.7198989391326904,1.1662229299545288,0.5536760091781616,0.7719209790229797,0.0,0.0,0.0,68.7498550415039,113.0,-612.2905883789062,-0.0,700.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440002441406,0.6729431748390198,0.1448452621698379,0.1324249058961868,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6924752593040466,0.1577703207731247,0.1511438637971878,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.6769346594810486,0.1475490033626556,0.1047357097268104,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94293212890625,0.6812105178833008,0.1504550576210022,0.1443419456481933,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.7470726370811462,0.1990386694669723,0.9042561650276184,289.9300231933594,287.6499938964844,285.8553771972656,285.22021484375,289.2699890136719,297.5332336425781,289.8878479003906,1.0,0.3542054891586303,1.0,1.0,0.3745417594909668,1.0,-1.724617600440979,1.2242014408111572,0.5004162192344666,0.8288044929504395,0.0,0.0,0.0,75.95860290527344,101.0,-697.69189453125,-0.0,735.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.656204879283905,0.1437619030475616,0.131983146071434,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6782158017158508,0.1589987277984619,0.1528090089559555,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612622737884521,0.1473292261362075,0.104988969862461,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667796969413757,0.1512672752141952,0.1455998718738556,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306747436523438,0.1981118023395538,0.9026416540145874,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.5384216308594,297.4765014648437,289.2522277832031,1.0,0.3620269298553467,1.0,1.0,0.3172922134399414,1.0,-1.7259695529937744,1.33696186542511,0.3890076279640198,0.9410439729690552,0.0,0.0,0.0,84.36712646484375,89.0,-841.0505981445312,-0.0,771.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.656204879283905,0.1437619030475616,0.131983146071434,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6782158017158508,0.1589987277984619,0.1528090089559555,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612622737884521,0.1473292261362075,0.104988969862461,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667796969413757,0.1512672752141952,0.1455998718738556,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306747436523438,0.1981118023395538,0.9026416540145874,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.5384216308594,297.4765014648437,289.2522277832031,1.0,0.3620269298553467,1.0,1.0,0.3172922134399414,1.0,-1.7259695529937744,1.33696186542511,0.3890076279640198,0.9410439729690552,0.0,0.0,0.0,84.36712646484375,89.0,-841.0505981445312,-0.0,771.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6586303710937,0.6497882604598999,0.1419443935155868,0.130584716796875,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.675002932548523,0.1595995873212814,0.1536149531602859,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.6560081839561462,0.1463554054498672,0.1044958382844924,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.663189709186554,0.1515189111232757,0.1460539847612381,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64849853515625,0.7248997688293457,0.1964154094457626,0.8963135480880737,288.6425170898437,287.25,285.95001220703125,285.3053894042969,287.8588562011719,297.41925048828125,288.5961608886719,1.0,0.3629496097564697,1.0,1.0,0.260042667388916,1.0,-1.7176188230514526,1.4350638389587402,0.2825550436973572,1.0406343936920166,0.0,0.0,0.0,86.67196655273438,77.0,-892.420166015625,-0.0,774.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6586303710937,0.6497882604598999,0.1419443935155868,0.130584716796875,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.675002932548523,0.1595995873212814,0.1536149531602859,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.6560081839561462,0.1463554054498672,0.1044958382844924,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.663189709186554,0.1515189111232757,0.1460539847612381,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64849853515625,0.7248997688293457,0.1964154094457626,0.8963135480880737,288.6425170898437,287.25,285.95001220703125,285.3053894042969,287.8588562011719,297.41925048828125,288.5961608886719,1.0,0.3629496097564697,1.0,1.0,0.260042667388916,1.0,-1.7176188230514526,1.4350638389587402,0.2825550436973572,1.0406343936920166,0.0,0.0,0.0,86.67196655273438,77.0,-892.420166015625,-0.0,774.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.648849368095398,0.139543130993843,0.1285065710544586,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.6777328252792358,0.1593805104494094,0.1535737216472625,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.6563530564308167,0.1447405368089676,0.1034436747431755,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.6654646396636963,0.1511045396327972,0.1457931101322174,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594177246094,0.7248806357383728,0.1939229667186737,0.8858373761177063,288.05438232421875,287.3500061035156,285.9911804199219,285.3408508300781,287.36334228515625,297.3616027832031,288.015869140625,1.0,0.3590120375156402,1.0,1.0,0.2113058716058731,1.0,-1.70092511177063,1.49799644947052,0.2029286026954651,1.1068789958953855,0.0,0.0,0.0,84.80069732666016,65.0,-815.383544921875,-0.0,751.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.648849368095398,0.139543130993843,0.1285065710544586,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.6777328252792358,0.1593805104494094,0.1535737216472625,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.6563530564308167,0.1447405368089676,0.1034436747431755,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.6654646396636963,0.1511045396327972,0.1457931101322174,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594177246094,0.7248806357383728,0.1939229667186737,0.8858373761177063,288.05438232421875,287.3500061035156,285.9911804199219,285.3408508300781,287.36334228515625,297.3616027832031,288.015869140625,1.0,0.3590120375156402,1.0,1.0,0.2113058716058731,1.0,-1.70092511177063,1.49799644947052,0.2029286026954651,1.1068789958953855,0.0,0.0,0.0,84.80069732666016,65.0,-815.383544921875,-0.0,751.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.6517301201820374,0.1368399411439895,0.1259626299142837,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.6844131946563721,0.158496618270874,0.1526944935321808,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.6606353521347046,0.1427645534276962,0.1019779369235038,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.6715877652168274,0.1500536799430847,0.144756019115448,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721130371094,0.728821337223053,0.1909138709306717,0.8719616532325745,287.56787109375,287.45001220703125,286.03106689453125,285.37457275390625,286.9774475097656,297.3137512207031,287.5356750488281,1.0,0.3515457212924957,1.0,1.0,0.1625690758228302,1.0,-1.677153706550598,1.5382752418518066,0.1388784795999527,1.15195894241333,0.0,0.0,0.0,80.10952758789062,53.0,-697.3109741210938,-0.0,710.6787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.6517301201820374,0.1368399411439895,0.1259626299142837,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.6844131946563721,0.158496618270874,0.1526944935321808,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.6606353521347046,0.1427645534276962,0.1019779369235038,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.6715877652168274,0.1500536799430847,0.144756019115448,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721130371094,0.728821337223053,0.1909138709306717,0.8719616532325745,287.56787109375,287.45001220703125,286.03106689453125,285.37457275390625,286.9774475097656,297.3137512207031,287.5356750488281,1.0,0.3515457212924957,1.0,1.0,0.1625690758228302,1.0,-1.677153706550598,1.5382752418518066,0.1388784795999527,1.15195894241333,0.0,0.0,0.0,80.10952758789062,53.0,-697.3109741210938,-0.0,710.6787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.654816746711731,0.1354936957359314,0.1246348023414611,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.6894777417182922,0.1579474657773971,0.1520861089229583,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548583984375,0.6645150780677795,0.1417702734470367,0.1011949628591537,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.353515625,0.6763266921043396,0.1494231075048446,0.1440695226192474,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.7324462532997131,0.1893668174743652,0.8645102381706238,287.3432006835937,287.45001220703125,286.050537109375,285.3908386230469,286.6929016113281,297.2928466796875,287.305419921875,1.0,0.3468235433101654,1.0,1.0,0.1382006704807281,1.0,-1.6641179323196411,1.57264244556427,0.091475524008274,1.1888781785964966,0.0,0.0,0.0,76.91252136230469,53.0,-688.7286376953125,-0.0,686.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225280761719,0.6589718461036682,0.134139597415924,0.123297668993473,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.6956215500831604,0.1573259383440017,0.1514017879962921,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.6695156693458557,0.1407598406076431,0.1003973633050918,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204833984375,0.6821457743644714,0.1487243026494979,0.143310084939003,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.7371110320091248,0.1877783834934234,0.856864333152771,287.1133117675781,287.54998779296875,286.0697326660156,285.4066772460937,286.66192626953125,297.2733154296875,287.0915832519531,1.0,0.3415693342685699,1.0,1.0,0.1385129988193512,1.0,-1.6506426334381104,1.5633013248443604,0.0873412638902664,1.1823691129684448,0.0,0.0,0.0,73.31243133544922,41.0,-602.4984130859375,-0.0,660.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722472310066223,0.1319651901721954,0.1208624690771102,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.712532103061676,0.1563615947961807,0.1500655114650726,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845954656600952,0.1392098218202591,0.0989570468664169,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.6986008286476135,0.1475957632064819,0.1418224722146988,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512515187263489,0.1850338876247406,0.8423075675964355,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.2423400878906,286.92291259765625,1.0,0.3298285901546478,1.0,1.0,0.1391376405954361,1.0,-1.6251189708709717,1.5388002395629885,0.0863188058137893,1.1631704568862915,0.0,0.0,0.0,64.92874908447266,29.0,-321.39794921875,-0.0,606.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722472310066223,0.1319651901721954,0.1208624690771102,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.712532103061676,0.1563615947961807,0.1500655114650726,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845954656600952,0.1392098218202591,0.0989570468664169,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.6986008286476135,0.1475957632064819,0.1418224722146988,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512515187263489,0.1850338876247406,0.8423075675964355,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.2423400878906,286.92291259765625,1.0,0.3298285901546478,1.0,1.0,0.1391376405954361,1.0,-1.6251189708709717,1.5388002395629885,0.0863188058137893,1.1631704568862915,0.0,0.0,0.0,64.92874908447266,29.0,-321.39794921875,-0.0,606.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6960024237632751,0.1306859105825424,0.1191658750176429,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7367058992385864,0.1560238301753997,0.149223506450653,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098610997200012,0.1384391188621521,0.0980134829878807,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236200571060181,0.1470750719308853,0.1408115178346634,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761362195014954,0.1831172108650207,0.8310284614562988,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.84332275390625,1.0,0.317037969827652,1.0,1.0,0.139762282371521,1.0,-1.606178879737854,1.5202999114990234,0.0858789384365081,1.1485804319381714,0.0,0.0,0.0,55.13225173950195,25.0,-158.4219970703125,-0.0,552.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6960024237632751,0.1306859105825424,0.1191658750176429,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7367058992385864,0.1560238301753997,0.149223506450653,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098610997200012,0.1384391188621521,0.0980134829878807,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236200571060181,0.1470750719308853,0.1408115178346634,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761362195014954,0.1831172108650207,0.8310284614562988,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.84332275390625,1.0,0.317037969827652,1.0,1.0,0.139762282371521,1.0,-1.606178879737854,1.5202999114990234,0.0858789384365081,1.1485804319381714,0.0,0.0,0.0,55.13225173950195,25.0,-158.4219970703125,-0.0,552.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237609624862671,0.1302578002214431,0.1182564944028854,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662287354469299,0.1563725173473358,0.1490388363599777,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371442914009094,0.1383920311927795,0.097598023712635,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514501810073853,0.1472222208976745,0.1404420882463455,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071579933166504,0.1820541322231292,0.8236293196678162,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510192871094,1.0,0.3065217435359955,1.0,1.0,0.1691501289606094,1.0,-1.5950345993041992,1.4631859064102173,0.1318486481904983,1.0939167737960815,0.0,0.0,0.0,46.6759147644043,25.0,99.40667724609376,-0.0,511.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237609624862671,0.1302578002214431,0.1182564944028854,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662287354469299,0.1563725173473358,0.1490388363599777,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371442914009094,0.1383920311927795,0.097598023712635,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514501810073853,0.1472222208976745,0.1404420882463455,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071579933166504,0.1820541322231292,0.8236293196678162,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510192871094,1.0,0.3065217435359955,1.0,1.0,0.1691501289606094,1.0,-1.5950345993041992,1.4631859064102173,0.1318486481904983,1.0939167737960815,0.0,0.0,0.0,46.6759147644043,25.0,99.40667724609376,-0.0,511.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.752673327922821,0.1307844519615173,0.1182921528816223,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8008056282997131,0.1575684696435928,0.1497244834899902,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680066227912903,0.139173611998558,0.0978210940957069,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843285202980042,0.1481907069683075,0.1409182101488113,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388833403587341,0.1820000410079956,0.8211156725883484,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.2159423828125,287.1252746582031,1.0,0.2992048859596252,1.0,1.0,0.198537990450859,1.0,-1.593716740608215,1.4297881126403809,0.1639287024736404,1.0608664751052856,0.0,0.0,0.0,40.151065826416016,25.0,211.2987365722656,-0.0,484.9548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
