time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.752673327922821,0.1307844519615173,0.1182921528816223,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8008056282997131,0.1575684696435928,0.1497244834899902,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680066227912903,0.139173611998558,0.0978210940957069,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843285202980042,0.1481907069683075,0.1409182101488113,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388833403587341,0.1820000410079956,0.8211156725883484,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.2159423828125,287.1252746582031,1.0,0.2992048859596252,1.0,1.0,0.198537990450859,1.0,-1.593716740608215,1.4297881126403809,0.1639287024736404,1.0608664751052856,0.0,0.0,0.0,40.151065826416016,25.0,211.2987365722656,-0.0,484.9548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692614197731018,0.1313062608242035,0.1185817644000053,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.8189131617546082,0.1584148406982422,0.1503392308950424,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.785610556602478,0.1397967338562011,0.0981234237551689,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026378154754639,0.1489170789718628,0.1414216011762619,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562628030776978,0.1822632253170013,0.8213579058647156,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.47882080078125,297.2182006835937,287.2306213378906,1.0,0.2965032756328583,1.0,1.0,0.2132319062948227,1.0,-1.5960586071014404,1.4135862588882446,0.1824723333120346,1.0442289113998413,0.0,0.0,0.0,37.458045959472656,25.0,254.7903289794922,-0.0,476.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211669921875,0.7876103520393372,0.1319843083620071,0.1190264970064163,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.8371663093566895,0.1594099849462509,0.1511100679636001,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.8046367764472961,0.1405576914548874,0.0985334143042564,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.821250855922699,0.1497883945703506,0.1420774161815643,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3252258300781,0.8755667805671692,0.1826974600553512,0.82244873046875,287.3276672363281,288.04998779296875,286.24871826171875,285.5469970703125,287.6142883300781,297.2215881347656,287.3455505371094,1.0,0.294347733259201,1.0,1.0,0.2260323762893676,1.0,-1.6001051664352417,1.399789571762085,0.2003155797719955,1.0296382904052734,0.0,0.0,0.0,35.059410095214844,25.0,287.506591796875,-0.0,469.6626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8277434706687927,0.1337281912565231,0.1203152015805244,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.8801096081733704,0.1617913842201233,0.1530665308237075,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.8441696763038635,0.1424399316310882,0.099637746810913,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8618257641792297,0.1519120782613754,0.1437939554452896,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.921673595905304,0.1840088665485382,0.8268547058105469,287.5740051269531,288.1499938964844,286.2823791503906,285.57183837890625,287.90252685546875,297.23150634765625,287.5941772460937,1.0,0.2914603352546692,1.0,1.0,0.2516332864761352,1.0,-1.6126744747161863,1.372753620147705,0.239920824766159,1.0000934600830078,0.0,0.0,0.0,30.99400520324707,25.0,336.8774108886719,-0.0,462.6228332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8277434706687927,0.1337281912565231,0.1203152015805244,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.8801096081733704,0.1617913842201233,0.1530665308237075,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.8441696763038635,0.1424399316310882,0.099637746810913,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8618257641792297,0.1519120782613754,0.1437939554452896,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.921673595905304,0.1840088665485382,0.8268547058105469,287.5740051269531,288.1499938964844,286.2823791503906,285.57183837890625,287.90252685546875,297.23150634765625,287.5941772460937,1.0,0.2914603352546692,1.0,1.0,0.2516332864761352,1.0,-1.6126744747161863,1.372753620147705,0.239920824766159,1.0000934600830078,0.0,0.0,0.0,30.99400520324707,25.0,336.8774108886719,-0.0,462.6228332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8755739331245422,0.1359236538410186,0.1220481395721435,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.9380670189857484,0.1646451950073242,0.1555066108703613,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8945414423942566,0.1447595804929733,0.1010737046599388,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.9153761863708496,0.154494896531105,0.1459817588329315,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.978894829750061,0.1858464628458023,0.8338134288787842,287.8525390625,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.87481689453125,1.0,0.2901725172996521,1.0,1.0,0.2772341966629028,1.0,-1.6303867101669312,1.345306634902954,0.285080075263977,0.9690676927566528,0.0,0.0,0.0,27.69453811645508,25.0,381.4108581542969,-0.0,462.1469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8755739331245422,0.1359236538410186,0.1220481395721435,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.9380670189857484,0.1646451950073242,0.1555066108703613,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8945414423942566,0.1447595804929733,0.1010737046599388,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.9153761863708496,0.154494896531105,0.1459817588329315,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.978894829750061,0.1858464628458023,0.8338134288787842,287.8525390625,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.87481689453125,1.0,0.2901725172996521,1.0,1.0,0.2772341966629028,1.0,-1.6303867101669312,1.345306634902954,0.285080075263977,0.9690676927566528,0.0,0.0,0.0,27.69453811645508,25.0,381.4108581542969,-0.0,462.1469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.8945963978767395,0.1384469270706176,0.1242265626788139,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604383707046508,0.1678716540336609,0.1584471613168716,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147144556045532,0.1474191695451736,0.1028571426868438,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381366968154908,0.1574375182390213,0.1486575454473495,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887606501579284,0.1883204579353332,0.8254039287567139,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.128173828125,1.0,0.2893961668014526,1.0,1.0,0.2913911640644073,1.0,-1.6317627429962158,1.321591019630432,0.3101716935634613,0.9452977776527404,0.0,0.0,0.0,26.880619049072266,28.0,348.7441711425781,-0.0,459.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.8945963978767395,0.1384469270706176,0.1242265626788139,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604383707046508,0.1678716540336609,0.1584471613168716,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147144556045532,0.1474191695451736,0.1028571426868438,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381366968154908,0.1574375182390213,0.1486575454473495,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887606501579284,0.1883204579353332,0.8254039287567139,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.128173828125,1.0,0.2893961668014526,1.0,1.0,0.2913911640644073,1.0,-1.6317627429962158,1.321591019630432,0.3101716935634613,0.9452977776527404,0.0,0.0,0.0,26.880619049072266,28.0,348.7441711425781,-0.0,459.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965611457824707,0.1410911381244659,0.1265834122896194,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630222916603088,0.17134690284729,0.1616788804531097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169999361038208,0.1502782702445984,0.1048246175050735,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407554268836976,0.1606155186891555,0.1516128629446029,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819287061691284,0.1917101740837097,0.8153571486473083,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.345703125,1.0,0.2898447215557098,1.0,1.0,0.3055481314659118,1.0,-1.6323566436767578,1.297139048576355,0.3352175951004028,0.920679807662964,0.0,0.0,0.0,27.104469299316406,31.0,315.4652099609375,-0.0,461.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965611457824707,0.1410911381244659,0.1265834122896194,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630222916603088,0.17134690284729,0.1616788804531097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169999361038208,0.1502782702445984,0.1048246175050735,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407554268836976,0.1606155186891555,0.1516128629446029,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819287061691284,0.1917101740837097,0.8153571486473083,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.345703125,1.0,0.2898447215557098,1.0,1.0,0.3055481314659118,1.0,-1.6323566436767578,1.297139048576355,0.3352175951004028,0.920679807662964,0.0,0.0,0.0,27.104469299316406,31.0,315.4652099609375,-0.0,461.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.897159993648529,0.1424558311700821,0.1277999132871627,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639628529548644,0.1731747388839721,0.1633825153112411,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9177719354629515,0.151775985956192,0.1058584004640579,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416921138763428,0.1622876226902008,0.1531721353530883,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.978683352470398,0.1936433464288711,0.8124758005142212,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.4524230957031,1.0,0.2905428409576416,1.0,1.0,0.3126266002655029,1.0,-1.6355140209197998,1.2866724729537964,0.3488414585590362,0.9095467329025269,0.0,0.0,0.0,27.30275154113769,31.0,306.83203125,-0.0,464.1279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976174592971802,0.1438483446836471,0.129043623805046,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647796750068665,0.1750532984733581,0.1651398241519928,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9184038043022156,0.1533086895942688,0.1069212406873703,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424957036972046,0.1640054881572723,0.1547803729772567,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.975629448890686,0.195687785744667,0.8108351826667786,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428161621094,1.0,0.2915375232696533,1.0,1.0,0.3131192028522491,1.0,-1.6403521299362185,1.2884327173233032,0.351919412612915,0.9102532863616944,0.0,0.0,0.0,27.551494598388672,34.0,270.0052795410156,-0.0,468.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898245632648468,0.1465842425823211,0.1315317302942276,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661718606948853,0.1788018345832824,0.1687029600143432,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.91933673620224,0.1563148498535156,0.1090479865670204,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438369274139404,0.167425662279129,0.1580360680818557,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707285761833192,0.1998566389083862,0.8117774724960327,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943860590457916,1.0,1.0,0.3141043782234192,1.0,-1.6552067995071411,1.2971023321151731,0.3581045269966125,0.9157268404960632,0.0,0.0,0.0,28.17692756652832,37.0,183.74337768554688,-0.0,481.9491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898245632648468,0.1465842425823211,0.1315317302942276,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661718606948853,0.1788018345832824,0.1687029600143432,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.91933673620224,0.1563148498535156,0.1090479865670204,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438369274139404,0.167425662279129,0.1580360680818557,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707285761833192,0.1998566389083862,0.8117774724960327,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943860590457916,1.0,1.0,0.3141043782234192,1.0,-1.6552067995071411,1.2971023321151731,0.3581045269966125,0.9157268404960632,0.0,0.0,0.0,28.17692756652832,37.0,183.74337768554688,-0.0,481.9491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987106680870056,0.1492036581039428,0.1339201629161834,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674463272094728,0.1824502199888229,0.1721876114606857,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200263619422911,0.1591706722974777,0.1110764443874359,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450400471687316,0.1707400381565094,0.1612072736024856,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681994915008544,0.2038867771625518,0.8187079429626465,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983227074146271,1.0,1.0,0.3150895833969116,1.0,-1.6768178939819336,1.3104583024978638,0.3663595914840698,0.9244624972343444,0.0,0.0,0.0,28.94572257995605,55.0,135.34725952148438,-0.0,501.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987106680870056,0.1492036581039428,0.1339201629161834,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674463272094728,0.1824502199888229,0.1721876114606857,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200263619422911,0.1591706722974777,0.1110764443874359,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450400471687316,0.1707400381565094,0.1612072736024856,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681994915008544,0.2038867771625518,0.8187079429626465,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983227074146271,1.0,1.0,0.3150895833969116,1.0,-1.6768178939819336,1.3104583024978638,0.3663595914840698,0.9244624972343444,0.0,0.0,0.0,28.94572257995605,55.0,135.34725952148438,-0.0,501.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980667591094971,0.1517685651779174,0.1362456530332565,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675464034080504,0.1860328614711761,0.175598070025444,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194030165672302,0.1619653552770614,0.1130426973104476,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449405074119568,0.1739904582500457,0.1643029898405075,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785100221633912,0.2072314321994781,0.8631191253662109,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.3102092444896698,1.0,1.0,0.3148056864738464,1.0,-1.7430564165115356,1.3572417497634888,0.3858146667480469,0.95681232213974,0.0,0.0,0.0,30.739059448242188,58.0,111.547119140625,-0.0,560.7112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980667591094971,0.1517685651779174,0.1362456530332565,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675464034080504,0.1860328614711761,0.175598070025444,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194030165672302,0.1619653552770614,0.1130426973104476,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449405074119568,0.1739904582500457,0.1643029898405075,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785100221633912,0.2072314321994781,0.8631191253662109,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.3102092444896698,1.0,1.0,0.3148056864738464,1.0,-1.7430564165115356,1.3572417497634888,0.3858146667480469,0.95681232213974,0.0,0.0,0.0,30.739059448242188,58.0,111.547119140625,-0.0,560.7112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986067175865173,0.1541770845651626,0.1384593993425369,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688873887062072,0.1894601732492447,0.178889200091362,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.920266568660736,0.1646744459867477,0.1149576157331466,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462559819221495,0.1771142780780792,0.1672995537519455,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907430410385132,0.2090348899364471,0.9149011969566344,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8893127441406,1.0,0.3225394487380981,1.0,1.0,0.3145217895507812,1.0,-1.817754983901977,1.4096620082855225,0.4080929756164551,0.9934448599815368,0.0,0.0,0.0,32.71427917480469,61.0,101.16431427001952,-0.0,632.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986067175865173,0.1541770845651626,0.1384593993425369,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688873887062072,0.1894601732492447,0.178889200091362,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.920266568660736,0.1646744459867477,0.1149576157331466,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462559819221495,0.1771142780780792,0.1672995537519455,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907430410385132,0.2090348899364471,0.9149011969566344,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8893127441406,1.0,0.3225394487380981,1.0,1.0,0.3145217895507812,1.0,-1.817754983901977,1.4096620082855225,0.4080929756164551,0.9934448599815368,0.0,0.0,0.0,32.71427917480469,61.0,101.16431427001952,-0.0,632.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.897325336933136,0.1553190350532531,0.1395109742879867,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9679591059684752,0.1911001205444336,0.1804716140031814,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.9189966320991516,0.1660043895244598,0.1158975958824157,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.945158839225769,0.1786187291145324,0.1687491685152053,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.99496328830719,0.209440603852272,0.9411146640777588,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9968566894531,297.33502197265625,288.9230041503906,1.0,0.3288587629795074,1.0,1.0,0.3143798410892486,1.0,-1.854768872261048,1.4355372190475464,0.4192316830158233,1.011480689048767,0.0,0.0,0.0,33.828311920166016,61.0,96.9922103881836,-0.0,671.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.8602697849273682,0.1563868373632431,0.1406229734420776,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.9248571395874025,0.1926441788673401,0.1821027994155883,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504699707031,0.879682719707489,0.1672712564468383,0.1168985441327095,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.90196430683136,0.1800363957881927,0.1702572703361511,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511413574219,0.9561644196510316,0.2097119987010955,0.9431366920471193,288.9517517089844,289.04998779296875,286.5779113769531,285.77398681640625,289.0292358398437,297.3341064453125,288.95623779296875,1.0,0.3342816531658172,1.0,1.0,0.3156132996082306,1.0,-1.868588089942932,1.4427133798599243,0.4258746802806854,1.015863060951233,0.0,0.0,0.0,37.48483276367188,64.0,94.49479675292967,-0.0,698.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.810563325881958,0.1584973484277725,0.1427880972623825,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662673830986023,0.1956001222133636,0.1852130144834518,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280572295188904,0.1697045266628265,0.1188270524144172,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473739624023438,0.1827462017536163,0.1731347739696502,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888421058654785,0.210572674870491,0.9478640556335448,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433973491191864,1.0,1.0,0.3180802166461944,1.0,-1.8818169832229608,1.4467267990112305,0.4350900948047638,1.0171228647232056,0.0,0.0,0.0,44.9488525390625,67.0,91.75772857666016,-0.0,747.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.810563325881958,0.1584973484277725,0.1427880972623825,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662673830986023,0.1956001222133636,0.1852130144834518,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280572295188904,0.1697045266628265,0.1188270524144172,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473739624023438,0.1827462017536163,0.1731347739696502,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888421058654785,0.210572674870491,0.9478640556335448,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433973491191864,1.0,1.0,0.3180802166461944,1.0,-1.8818169832229608,1.4467267990112305,0.4350900948047638,1.0171228647232056,0.0,0.0,0.0,44.9488525390625,67.0,91.75772857666016,-0.0,747.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849964499473572,0.160670205950737,0.1449184417724609,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405588269233704,0.1985230594873428,0.1881809532642364,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035299181938171,0.1720923036336898,0.1206510066986084,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.822998583316803,0.1854122877120971,0.1758645325899124,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586826920509338,0.2117596566677093,0.953831434249878,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.3349914550781,289.08746337890625,1.0,0.3513486683368683,1.0,1.0,0.3205471634864807,1.0,-1.9005720615386963,1.4544546604156494,0.4461173713207245,1.0207470655441284,0.0,0.0,0.0,50.60467529296875,55.0,91.07994842529295,-0.0,791.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849964499473572,0.160670205950737,0.1449184417724609,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405588269233704,0.1985230594873428,0.1881809532642364,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035299181938171,0.1720923036336898,0.1206510066986084,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.822998583316803,0.1854122877120971,0.1758645325899124,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586826920509338,0.2117596566677093,0.953831434249878,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.3349914550781,289.08746337890625,1.0,0.3513486683368683,1.0,1.0,0.3205471634864807,1.0,-1.9005720615386963,1.4544546604156494,0.4461173713207245,1.0207470655441284,0.0,0.0,0.0,50.60467529296875,55.0,91.07994842529295,-0.0,791.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908284664154053,0.1629380881786346,0.1469077467918396,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466001152992249,0.2014967054128646,0.1909488886594772,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094211220741272,0.1745047718286514,0.1223096251487732,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286853432655334,0.188110664486885,0.1783782094717025,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627292513847351,0.2131850868463516,0.959850013256073,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367614746094,289.1689453125,1.0,0.3532600998878479,1.0,1.0,0.3261927664279938,1.0,-1.9185229539871216,1.45503032207489,0.463492602109909,1.0174269676208496,0.0,0.0,0.0,50.613548278808594,43.0,110.5963897705078,-0.0,810.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908284664154053,0.1629380881786346,0.1469077467918396,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466001152992249,0.2014967054128646,0.1909488886594772,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094211220741272,0.1745047718286514,0.1223096251487732,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286853432655334,0.188110664486885,0.1783782094717025,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627292513847351,0.2131850868463516,0.959850013256073,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367614746094,289.1689453125,1.0,0.3532600998878479,1.0,1.0,0.3261927664279938,1.0,-1.9185229539871216,1.45503032207489,0.463492602109909,1.0174269676208496,0.0,0.0,0.0,50.613548278808594,43.0,110.5963897705078,-0.0,810.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206586241722107,0.1654029935598373,0.1488934457302093,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8785002827644348,0.2046333998441696,0.193681314587593,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381654024124146,0.1770482808351516,0.1239231750369072,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585564494132996,0.1909413188695907,0.1808329224586486,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937674760818481,0.2148687541484832,0.9662213921546936,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2627868652344,1.0,0.3514727652072906,1.0,1.0,0.3318383991718292,1.0,-1.9367244243621824,1.4553208351135254,0.4814035594463348,1.0137497186660769,0.0,0.0,0.0,46.39686965942383,31.0,125.66516876220705,-0.0,808.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206586241722107,0.1654029935598373,0.1488934457302093,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8785002827644348,0.2046333998441696,0.193681314587593,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381654024124146,0.1770482808351516,0.1239231750369072,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585564494132996,0.1909413188695907,0.1808329224586486,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937674760818481,0.2148687541484832,0.9662213921546936,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2627868652344,1.0,0.3514727652072906,1.0,1.0,0.3318383991718292,1.0,-1.9367244243621824,1.4553208351135254,0.4814035594463348,1.0137497186660769,0.0,0.0,0.0,46.39686965942383,31.0,125.66516876220705,-0.0,808.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8451148867607117,0.1667357236146927,0.1499267220497131,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.9074221849441528,0.2062797397375106,0.1950725466012954,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8638293147087097,0.1783647090196609,0.1247310191392898,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8860473036766052,0.1924023777246475,0.1820624321699142,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.9236400723457336,0.215798020362854,0.969605028629303,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.408935546875,297.3417053222656,289.3116455078125,1.0,0.3496113121509552,1.0,1.0,0.3346612155437469,1.0,-1.9461454153060915,1.4555933475494385,0.4905520379543304,1.0119683742523191,0.0,0.0,0.0,43.18276977539063,31.0,130.6385955810547,-0.0,803.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.8829149007797241,0.1681367456912994,0.1510018557310104,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9542083144187928,0.2079803198575973,0.1964927166700363,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9033374786376952,0.1797089725732803,0.1255413591861724,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9294179677963256,0.1938919872045517,0.1832960546016693,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9685240387916564,0.2167796343564987,0.9731259942054749,289.3553466796875,289.54998779296875,286.7549743652344,285.8902282714844,289.462158203125,297.3439636230469,289.3618469238281,1.0,0.3472783267498016,1.0,1.0,0.3376369774341583,1.0,-1.9558242559432983,1.4556719064712524,0.5001523494720459,1.009938359260559,0.0,0.0,0.0,39.409366607666016,34.0,135.26991271972656,-0.0,795.4318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9183226227760316,0.1710639595985412,0.1535007804632187,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.9884571433067322,0.2114978432655334,0.1996788382530212,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.941626250743866,0.1824539750814438,0.1273710578680038,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9675894975662231,0.1969304978847503,0.186048537492752,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9938721656799316,0.2190176546573639,0.967096984386444,289.4569396972656,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3489990234375,289.4633178710937,1.0,0.3460059762001037,1.0,1.0,0.3435885012149811,1.0,-1.9607150554656985,1.4460294246673584,0.5146856307983398,0.999440371990204,0.0,0.0,0.0,37.093994140625,52.0,138.81427001953125,-0.0,789.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9183226227760316,0.1710639595985412,0.1535007804632187,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.9884571433067322,0.2114978432655334,0.1996788382530212,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.941626250743866,0.1824539750814438,0.1273710578680038,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9675894975662231,0.1969304978847503,0.186048537492752,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9938721656799316,0.2190176546573639,0.967096984386444,289.4569396972656,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3489990234375,289.4633178710937,1.0,0.3460059762001037,1.0,1.0,0.3435885012149811,1.0,-1.9607150554656985,1.4460294246673584,0.5146856307983398,0.999440371990204,0.0,0.0,0.0,37.093994140625,52.0,138.81427001953125,-0.0,789.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9202571511268616,0.1741823852062225,0.1562589555978775,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.989773452281952,0.2152433544397354,0.2031623274087906,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9427847862243652,0.1853626519441604,0.129372626543045,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.968735694885254,0.2001390010118484,0.1890389174222946,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954208731651306,0.2216394990682602,0.9852091670036316,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.35382080078125,289.5680236816406,1.0,0.3527764678001404,1.0,1.0,0.3495399951934814,1.0,-1.996110200881958,1.4564071893692017,0.5397031307220459,1.0015884637832642,0.0,0.0,0.0,38.25724029541016,70.0,146.3983154296875,-0.0,832.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
