time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9202571511268616,0.1741823852062225,0.1562589555978775,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.989773452281952,0.2152433544397354,0.2031623274087906,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9427847862243652,0.1853626519441604,0.129372626543045,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.968735694885254,0.2001390010118484,0.1890389174222946,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954208731651306,0.2216394990682602,0.9852091670036316,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.35382080078125,289.5680236816406,1.0,0.3527764678001404,1.0,1.0,0.3495399951934814,1.0,-1.996110200881958,1.4564071893692017,0.5397031307220459,1.0015884637832642,0.0,0.0,0.0,38.25724029541016,70.0,146.3983154296875,-0.0,832.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.862087070941925,0.177404835820198,0.1593644171953201,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9283201694488524,0.219108834862709,0.2070342004299163,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.8796677589416504,0.1883487552404403,0.1316277682781219,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.677734375,0.9030301570892334,0.2034321874380111,0.1923791468143463,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.9367809295654296,0.2238857448101043,1.0053040981292725,289.6793212890625,289.8500061035156,286.8729553222656,285.9693298339844,289.8009338378906,297.360107421875,289.68658447265625,1.0,0.3651092648506164,1.0,1.0,0.3563592731952667,1.0,-2.035378217697144,1.4669311046600342,0.5684470534324646,1.003827452659607,0.0,0.0,0.0,45.42400741577149,88.0,159.3375701904297,-0.0,910.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.862087070941925,0.177404835820198,0.1593644171953201,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9283201694488524,0.219108834862709,0.2070342004299163,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.8796677589416504,0.1883487552404403,0.1316277682781219,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.677734375,0.9030301570892334,0.2034321874380111,0.1923791468143463,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.9367809295654296,0.2238857448101043,1.0053040981292725,289.6793212890625,289.8500061035156,286.8729553222656,285.9693298339844,289.8009338378906,297.360107421875,289.68658447265625,1.0,0.3651092648506164,1.0,1.0,0.3563592731952667,1.0,-2.035378217697144,1.4669311046600342,0.5684470534324646,1.003827452659607,0.0,0.0,0.0,45.42400741577149,88.0,159.3375701904297,-0.0,910.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8041266798973083,0.1806756108999252,0.162700816988945,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8596431016921997,0.2230386286973953,0.2111614644527435,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8193904161453247,0.1913638263940811,0.1340464651584625,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8392152190208435,0.2067622989416122,0.195948451757431,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8641544580459595,0.2261960357427597,1.0176377296447754,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.9219970703125,297.36639404296875,289.8074035644531,1.0,0.380195677280426,1.0,1.0,0.3631785213947296,1.0,-2.0663440227508545,1.4716663360595703,0.5946778059005737,1.00183367729187,0.0,0.0,0.0,57.30458450317383,91.0,165.2819061279297,-0.0,1004.8887939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8041266798973083,0.1806756108999252,0.162700816988945,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8596431016921997,0.2230386286973953,0.2111614644527435,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8193904161453247,0.1913638263940811,0.1340464651584625,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8392152190208435,0.2067622989416122,0.195948451757431,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8641544580459595,0.2261960357427597,1.0176377296447754,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.9219970703125,297.36639404296875,289.8074035644531,1.0,0.380195677280426,1.0,1.0,0.3631785213947296,1.0,-2.0663440227508545,1.4716663360595703,0.5946778059005737,1.00183367729187,0.0,0.0,0.0,57.30458450317383,91.0,165.2819061279297,-0.0,1004.8887939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.7870604395866394,0.1823383569717407,0.1643534004688263,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.859375,0.8423455953598022,0.2250386327505111,0.2132159322500229,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.8024224042892456,0.1928945332765579,0.1352404206991195,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590087890625,0.8227236270904541,0.2084519267082214,0.1977141797542572,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.8456112146377563,0.2273981124162674,1.0237984657287598,289.860595703125,289.95001220703125,286.9364013671875,286.0127868652344,289.9822082519531,297.36944580078125,289.86785888671875,1.0,0.3863823711872101,1.0,1.0,0.366588145494461,1.0,-2.0817503929138184,1.4738693237304688,0.6078809499740601,1.0006972551345823,0.0,0.0,0.0,62.279823303222656,91.0,166.61827087402344,-0.0,1048.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163818359375,0.7754992246627808,0.1840256005525589,0.1659974604845047,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173278808594,0.8308740854263306,0.2270670086145401,0.2152654230594635,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.790235161781311,0.1944466680288314,0.136425644159317,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169921875,0.8111829161643982,0.2101627886295318,0.1994682103395462,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8331027626991272,0.2286305427551269,1.029953956604004,289.9183959960937,290.04998779296875,286.95831298828125,286.0279235839844,290.0305480957031,297.3725280761719,289.9247741699219,1.0,0.3920181095600128,1.0,1.0,0.3688238859176636,1.0,-2.097109079360962,1.4784549474716189,0.6186540722846985,1.0019346475601196,0.0,0.0,0.0,66.49226379394531,79.0,161.02932739257812,-0.0,1088.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7764523029327393,0.1874520629644394,0.1690946966409683,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8316842317581177,0.2311878800392151,0.2191750854253769,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7905759811401367,0.197596862912178,0.1386429667472839,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8115910887718201,0.2136293202638626,0.2027681767940521,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8321042656898499,0.2311534881591797,1.0413607358932495,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.02703857421875,1.0,0.3969182074069977,1.0,1.0,0.3732953369617462,1.0,-2.125852346420288,1.486567139625549,0.6392852067947388,1.0038056373596191,0.0,0.0,0.0,68.40690612792969,67.0,147.0058135986328,-0.0,1134.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7764523029327393,0.1874520629644394,0.1690946966409683,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8316842317581177,0.2311878800392151,0.2191750854253769,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7905759811401367,0.197596862912178,0.1386429667472839,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8115910887718201,0.2136293202638626,0.2027681767940521,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8321042656898499,0.2311534881591797,1.0413607358932495,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.02703857421875,1.0,0.3969182074069977,1.0,1.0,0.3732953369617462,1.0,-2.125852346420288,1.486567139625549,0.6392852067947388,1.0038056373596191,0.0,0.0,0.0,68.40690612792969,67.0,147.0058135986328,-0.0,1134.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7955478429794312,0.1909834742546081,0.1720837652683258,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8504751324653625,0.2354168742895126,0.2229782342910766,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.8093342781066895,0.2008207589387893,0.1407624185085296,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.8294060826301575,0.2171655148267746,0.2059322148561477,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.8490387797355652,0.2337572425603866,1.0521734952926636,290.11944580078125,290.25,287.04998779296875,286.09228515625,290.2159118652344,297.3848571777344,290.1250915527344,1.0,0.3976224064826965,1.0,1.0,0.3777668178081512,1.0,-2.153342962265014,1.4937264919281006,0.6596165299415588,1.0049781799316406,0.0,0.0,0.0,65.23800659179688,55.0,139.018798828125,-0.0,1152.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7955478429794312,0.1909834742546081,0.1720837652683258,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8504751324653625,0.2354168742895126,0.2229782342910766,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.8093342781066895,0.2008207589387893,0.1407624185085296,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.8294060826301575,0.2171655148267746,0.2059322148561477,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.8490387797355652,0.2337572425603866,1.0521734952926636,290.11944580078125,290.25,287.04998779296875,286.09228515625,290.2159118652344,297.3848571777344,290.1250915527344,1.0,0.3976224064826965,1.0,1.0,0.3777668178081512,1.0,-2.153342962265014,1.4937264919281006,0.6596165299415588,1.0049781799316406,0.0,0.0,0.0,65.23800659179688,55.0,139.018798828125,-0.0,1152.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162475585937,0.8307249546051025,0.1946855038404464,0.1750916391611099,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8890299201011658,0.239798218011856,0.2267867624759674,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.8432366251945496,0.2041113078594207,0.1428333669900894,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8648214340209961,0.2207648605108261,0.2090271115303039,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8853322863578796,0.2364502102136612,1.062761902809143,290.2179260253906,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2236328125,1.0,0.3956591486930847,1.0,1.0,0.3827895820140838,1.0,-2.1804521083831787,1.4992784261703491,0.68117356300354,1.0046151876449585,0.0,0.0,0.0,58.81466293334961,43.0,137.91380310058594,-0.0,1154.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162475585937,0.8307249546051025,0.1946855038404464,0.1750916391611099,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8890299201011658,0.239798218011856,0.2267867624759674,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.8432366251945496,0.2041113078594207,0.1428333669900894,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8648214340209961,0.2207648605108261,0.2090271115303039,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8853322863578796,0.2364502102136612,1.062761902809143,290.2179260253906,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2236328125,1.0,0.3956591486930847,1.0,1.0,0.3827895820140838,1.0,-2.1804521083831787,1.4992784261703491,0.68117356300354,1.0046151876449585,0.0,0.0,0.0,58.81466293334961,43.0,137.91380310058594,-0.0,1154.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942083716392517,0.1985441595315933,0.1781661212444305,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.96494460105896,0.2443353235721588,0.2306587100028991,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.908200204372406,0.2074922919273376,0.1449000686407089,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358243346214294,0.2244501262903213,0.2121120989322662,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.95858895778656,0.239245057106018,1.0733919143676758,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4111633300781,297.3985900878906,290.322509765625,1.0,0.3920519649982452,1.0,1.0,0.3878123760223388,1.0,-2.2077505588531494,1.5047703981399536,0.702980101108551,1.0041288137435913,0.0,0.0,0.0,50.25165557861328,46.0,137.5194091796875,-0.0,1144.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942083716392517,0.1985441595315933,0.1781661212444305,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.96494460105896,0.2443353235721588,0.2306587100028991,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.908200204372406,0.2074922919273376,0.1449000686407089,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358243346214294,0.2244501262903213,0.2121120989322662,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.95858895778656,0.239245057106018,1.0733919143676758,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4111633300781,297.3985900878906,290.322509765625,1.0,0.3920519649982452,1.0,1.0,0.3878123760223388,1.0,-2.2077505588531494,1.5047703981399536,0.702980101108551,1.0041288137435913,0.0,0.0,0.0,50.25165557861328,46.0,137.5194091796875,-0.0,1144.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304221272468568,0.2005200833082199,0.1798013150691986,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.995814085006714,0.2466595619916916,0.2327020317316055,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9459202885627748,0.2092178910970688,0.1459991037845611,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9721057415008544,0.2263266891241073,0.2137420922517776,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652648925781,0.9900431632995604,0.2406790554523468,1.079137682914734,290.3662109375,290.45001220703125,287.17144775390625,286.17706298828125,290.45977783203125,297.4022521972656,290.3717956542969,1.0,0.3919132649898529,1.0,1.0,0.3903237581253052,1.0,-2.222062826156616,1.5078787803649902,0.714184045791626,1.0041002035140991,0.0,0.0,0.0,47.39274215698242,46.0,137.3011016845703,-0.0,1147.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9414860606193542,0.2024893462657928,0.1815470308065414,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.9922678470611572,0.249311625957489,0.2246844321489334,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9560431241989136,0.2109346240758896,0.1471812129020691,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.9808385968208312,0.2281946688890457,0.2154844105243683,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.996828556060791,0.2421073019504547,1.085423469543457,290.4141845703125,290.54998779296875,287.1963195800781,286.194091796875,290.5021057128906,297.4066772460937,290.4191589355469,1.0,0.3919600546360016,1.0,1.0,0.3924388289451599,1.0,-2.225417137145996,1.505004644393921,0.72041255235672,1.000663995742798,0.0,0.0,0.0,46.878684997558594,66.0,133.53746032714844,-0.0,1149.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9362565279006958,0.2065121531486511,0.1851637214422226,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9959774017333984,0.2550089061260223,0.2359680384397506,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9499327540397644,0.2144566774368286,0.1496433764696121,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9756327271461488,0.2320224344730377,0.2191038131713867,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9912678599357604,0.2450630813837051,1.098681092262268,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,297.4180603027344,290.5107727050781,1.0,0.4003669023513794,1.0,1.0,0.396668940782547,1.0,-2.2669687271118164,1.5209726095199585,0.7459961175918579,1.0069774389266968,0.0,0.0,0.0,49.089447021484375,86.0,130.5621337890625,-0.0,1217.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9362565279006958,0.2065121531486511,0.1851637214422226,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9959774017333984,0.2550089061260223,0.2359680384397506,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9499327540397644,0.2144566774368286,0.1496433764696121,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9756327271461488,0.2320224344730377,0.2191038131713867,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9912678599357604,0.2450630813837051,1.098681092262268,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,297.4180603027344,290.5107727050781,1.0,0.4003669023513794,1.0,1.0,0.396668940782547,1.0,-2.2669687271118164,1.5209726095199585,0.7459961175918579,1.0069774389266968,0.0,0.0,0.0,49.089447021484375,86.0,130.5621337890625,-0.0,1217.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8733692765235901,0.2105346471071243,0.1890860199928283,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.9415460228919984,0.259359210729599,0.2450854182243347,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.8838986158370972,0.2179864048957824,0.1523484140634536,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.908122718334198,0.2358624339103698,0.2230561673641204,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9259576201438904,0.2480191141366958,1.113486886024475,290.5992431640625,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4216613769531,290.6041564941406,1.0,0.4140868484973907,1.0,1.0,0.4008990228176117,1.0,-2.308441638946533,1.5365941524505615,0.7718474268913269,1.0136734247207642,0.0,0.0,0.0,58.55279541015625,106.0,128.91937255859375,-0.0,1328.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8733692765235901,0.2105346471071243,0.1890860199928283,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.9415460228919984,0.259359210729599,0.2450854182243347,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.8838986158370972,0.2179864048957824,0.1523484140634536,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.908122718334198,0.2358624339103698,0.2230561673641204,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9259576201438904,0.2480191141366958,1.113486886024475,290.5992431640625,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4216613769531,290.6041564941406,1.0,0.4140868484973907,1.0,1.0,0.4008990228176117,1.0,-2.308441638946533,1.5365941524505615,0.7718474268913269,1.0136734247207642,0.0,0.0,0.0,58.55279541015625,106.0,128.91937255859375,-0.0,1328.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200135231018066,0.2145427465438842,0.1931549459695816,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760631084442139,0.2639387547969818,0.2498338520526886,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283215761184692,0.22150918841362,0.1551736891269683,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489524126052856,0.2396986782550811,0.2271750271320343,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619512915611267,0.2509593069553375,1.1290229558944702,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032165527344,1.0,0.4305138885974884,1.0,1.0,0.4070402383804321,1.0,-2.346036195755005,1.5454105138778689,0.800625741481781,1.0141546726226809,0.0,0.0,0.0,72.5789566040039,109.0,136.8750762939453,-0.0,1463.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200135231018066,0.2145427465438842,0.1931549459695816,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760631084442139,0.2639387547969818,0.2498338520526886,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283215761184692,0.22150918841362,0.1551736891269683,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489524126052856,0.2396986782550811,0.2271750271320343,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619512915611267,0.2509593069553375,1.1290229558944702,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032165527344,1.0,0.4305138885974884,1.0,1.0,0.4070402383804321,1.0,-2.346036195755005,1.5454105138778689,0.800625741481781,1.0141546726226809,0.0,0.0,0.0,72.5789566040039,109.0,136.8750762939453,-0.0,1463.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952719926834106,0.2186117470264434,0.1971272230148315,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493868708610535,0.2687418460845947,0.2546720504760742,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033766150474548,0.225088357925415,0.157922625541687,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.823963463306427,0.2435886710882187,0.2311893999576568,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348718285560608,0.2539475560188293,1.1440328359603882,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.4301452636719,290.80682373046875,1.0,0.4430631399154663,1.0,1.0,0.4131814539432525,1.0,-2.382777452468872,1.5534149408340454,0.8293623328208923,1.0140336751937866,0.0,0.0,0.0,82.93626403808594,97.0,141.95556640625,-0.0,1580.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952719926834106,0.2186117470264434,0.1971272230148315,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493868708610535,0.2687418460845947,0.2546720504760742,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033766150474548,0.225088357925415,0.157922625541687,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.823963463306427,0.2435886710882187,0.2311893999576568,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348718285560608,0.2539475560188293,1.1440328359603882,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.4301452636719,290.80682373046875,1.0,0.4430631399154663,1.0,1.0,0.4131814539432525,1.0,-2.382777452468872,1.5534149408340454,0.8293623328208923,1.0140336751937866,0.0,0.0,0.0,82.93626403808594,97.0,141.95556640625,-0.0,1580.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.7938099503517151,0.2206832319498062,0.199021890759468,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8478354811668396,0.2712154388427734,0.2570340633392334,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8015300035476685,0.2269115447998047,0.1592238992452621,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222414255142212,0.2455648332834243,0.2330955564975738,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325820565223694,0.2554716765880584,1.151052474975586,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,290.94390869140625,297.4327697753906,290.8586730957031,1.0,0.446466714143753,1.0,1.0,0.416252076625824,1.0,-2.4001786708831787,1.5567843914031982,0.8433943390846252,1.013564109802246,0.0,0.0,0.0,84.86515045166016,97.0,142.9390411376953,-0.0,1619.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.7976011633872986,0.222786471247673,0.2008745968341827,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8515706658363342,0.2737358212471008,0.2593684792518616,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8049777746200562,0.2287638634443283,0.1604906916618347,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027099609375,0.8254608511924744,0.2475678920745849,0.2349530458450317,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90283203125,0.8353114128112793,0.2570222318172455,1.1578387022018433,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906311035156,297.43560791015625,290.9088134765625,1.0,0.4486294090747833,1.0,1.0,0.4188210070133209,1.0,-2.4171152114868164,1.560943603515625,0.8561716079711914,1.0139654874801636,0.0,0.0,0.0,84.96469116210938,85.0,140.66029357910156,-0.0,1647.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162773251533508,0.2270723730325698,0.2045175284147262,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712113499641418,0.2788943648338318,0.2640097141265869,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225204944610596,0.232546180486679,0.1629730463027954,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.842851459980011,0.2516459226608276,0.2385928332805633,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521079421043396,0.2601943910121918,1.1710506677627563,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.450196623802185,1.0,1.0,0.4239589273929596,1.0,-2.450295209884644,1.5689325332641602,0.8813628554344177,1.014580011367798,0.0,0.0,0.0,81.46424102783203,73.0,134.7955780029297,-0.0,1680.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162773251533508,0.2270723730325698,0.2045175284147262,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712113499641418,0.2788943648338318,0.2640097141265869,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225204944610596,0.232546180486679,0.1629730463027954,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.842851459980011,0.2516459226608276,0.2385928332805633,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521079421043396,0.2601943910121918,1.1710506677627563,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.450196623802185,1.0,1.0,0.4239589273929596,1.0,-2.450295209884644,1.5689325332641602,0.8813628554344177,1.014580011367798,0.0,0.0,0.0,81.46424102783203,73.0,134.7955780029297,-0.0,1680.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8481723666191101,0.2314582914113998,0.2081232368946075,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085350036621094,0.2841961979866028,0.2686542868614197,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541411757469177,0.2364299297332763,0.1654268056154251,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766441345214844,0.2558203339576721,0.2421882003545761,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857038617134094,0.2634604871273041,1.1840437650680542,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493281841278076,1.0,1.0,0.4290968477725982,1.0,-2.4830846786499023,1.5766164064407349,0.906468152999878,1.0149621963500977,0.0,0.0,0.0,74.56283569335938,61.0,130.89944458007812,-0.0,1694.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8481723666191101,0.2314582914113998,0.2081232368946075,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085350036621094,0.2841961979866028,0.2686542868614197,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541411757469177,0.2364299297332763,0.1654268056154251,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766441345214844,0.2558203339576721,0.2421882003545761,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857038617134094,0.2634604871273041,1.1840437650680542,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493281841278076,1.0,1.0,0.4290968477725982,1.0,-2.4830846786499023,1.5766164064407349,0.906468152999878,1.0149621963500977,0.0,0.0,0.0,74.56283569335938,61.0,130.89944458007812,-0.0,1694.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904868483543396,0.2359493374824524,0.2117390930652618,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748964905738832,0.2896410226821899,0.2733460962772369,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112128019332886,0.2403990775346756,0.1678824126720428,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391081929206848,0.260078877210617,0.2457837462425232,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.948509693145752,0.2668185830116272,1.197049617767334,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.45477294921875,291.18853759765625,1.0,0.4470498561859131,1.0,1.0,0.4341650605201721,1.0,-2.5159614086151123,1.5844488143920898,0.9315125346183776,1.0154626369476318,0.0,0.0,0.0,65.53926849365234,49.0,127.69503021240234,-0.0,1695.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904868483543396,0.2359493374824524,0.2117390930652618,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748964905738832,0.2896410226821899,0.2733460962772369,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112128019332886,0.2403990775346756,0.1678824126720428,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391081929206848,0.260078877210617,0.2457837462425232,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.948509693145752,0.2668185830116272,1.197049617767334,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.45477294921875,291.18853759765625,1.0,0.4470498561859131,1.0,1.0,0.4341650605201721,1.0,-2.5159614086151123,1.5844488143920898,0.9315125346183776,1.0154626369476318,0.0,0.0,0.0,65.53926849365234,49.0,127.69503021240234,-0.0,1695.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658562541007996,0.2404800653457641,0.2155586332082748,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986763596534728,0.2960632145404815,0.2550447881221771,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9711291790008544,0.2443425953388214,0.1704544425010681,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.993319034576416,0.26431405544281,0.2495387196540832,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986081123352052,0.2701956629753113,1.209474802017212,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638977050781,291.2774353027344,1.0,0.4423967599868774,1.0,1.0,0.4392333030700683,1.0,-2.5183138847351074,1.5740865468978882,0.9442274570465088,1.0053398609161377,0.0,0.0,0.0,59.15525436401367,69.0,123.6802749633789,-0.0,1661.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658562541007996,0.2404800653457641,0.2155586332082748,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986763596534728,0.2960632145404815,0.2550447881221771,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9711291790008544,0.2443425953388214,0.1704544425010681,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.993319034576416,0.26431405544281,0.2495387196540832,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986081123352052,0.2701956629753113,1.209474802017212,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638977050781,291.2774353027344,1.0,0.4423967599868774,1.0,1.0,0.4392333030700683,1.0,-2.5183138847351074,1.5740865468978882,0.9442274570465088,1.0053398609161377,0.0,0.0,0.0,59.15525436401367,69.0,123.6802749633789,-0.0,1661.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698103070259094,0.242778867483139,0.2175881415605545,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985713362693788,0.3001211583614349,0.2541723847389221,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745211601257324,0.2463357895612716,0.1718219965696334,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960460066795348,0.2664538621902466,0.2515272498130798,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986251592636108,0.2720239162445068,1.2059577703475952,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.47247314453125,291.3196105957031,1.0,0.4436109662055969,1.0,1.0,0.4417673945426941,1.0,-2.522296905517578,1.5707759857177734,0.9515208005905152,1.000489592552185,0.0,0.0,0.0,59.152191162109375,69.0,121.675048828125,-0.0,1666.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
